time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348960,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,9.386373858433215e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,9.884307655738668e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,7.300515426322818e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,9.88430474535562e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,0.0004688686458393,288.5682983398437,294.1499938964844,287.54998779296875,285.6945495605469,288.71270751953125,287.56201171875,290.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670885056257,0.0,0.0,0.0,-0.0077296933159232,60.0,-1.9892125129699707,-0.0,-6.82034411170207e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,9.381472773384304e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,9.879146819002926e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,7.296703552128747e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,9.87914390861988e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,0.0004686238244175,288.5673828125,294.1499938964844,287.54998779296875,285.6936340332031,288.69219970703125,287.5595397949219,290.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,-1.9873144626617432,-0.0,-6.813213815348719e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,9.381472773384304e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,9.879146819002926e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,7.296703552128747e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,9.87914390861988e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,0.0004686238244175,288.5673828125,294.1499938964844,287.54998779296875,285.6936340332031,288.69219970703125,287.5595397949219,290.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,-1.9873144626617432,-0.0,-6.813213815348719e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,9.3765054771211e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,9.873915405478328e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,7.292840018635616e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,9.873913222691044e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,0.0004683756851591,288.5664978027344,294.1499938964844,287.54998779296875,285.6921691894531,288.67205810546875,287.5576171875,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,-1.9853873252868648,-0.0,-6.805989727354246e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,9.3765054771211e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,9.873915405478328e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,7.292840018635616e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,9.873913222691044e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,0.0004683756851591,288.5664978027344,294.1499938964844,287.54998779296875,285.6921691894531,288.67205810546875,287.5576171875,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,-1.9853873252868648,-0.0,-6.805989727354246e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,9.37148797675036e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,9.868631605058908e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,7.288937194971368e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,9.868629422271624e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,0.000468125072075,288.5655822753906,294.1499938964844,287.54998779296875,285.69024658203125,288.6522827148437,287.5561218261719,290.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,-1.9834403991699217,-0.0,-6.798698137799877e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,9.37148797675036e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,9.868631605058908e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,7.288937194971368e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,9.868629422271624e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,0.000468125072075,288.5655822753906,294.1499938964844,287.54998779296875,285.69024658203125,288.6522827148437,287.5561218261719,290.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,-1.9834403991699217,-0.0,-6.798698137799877e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,9.36636351980269e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,9.86323575489223e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,7.28495215298608e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,9.863233572104946e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696716308594,0.0,0.0,0.0004678691038861,288.5646667480469,294.1499938964844,287.54998779296875,285.6879577636719,288.63287353515625,287.5549011230469,290.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.013813043013215,0.0,0.0,0.0,-0.0076059233397245,60.0,-1.981470823287964,-0.0,-6.791255202642787e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,9.36636351980269e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,9.86323575489223e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,7.28495215298608e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,9.863233572104946e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696716308594,0.0,0.0,0.0004678691038861,288.5646667480469,294.1499938964844,287.54998779296875,285.6879577636719,288.63287353515625,287.5549011230469,290.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.013813043013215,0.0,0.0,0.0,-0.0076059233397245,60.0,-1.981470823287964,-0.0,-6.791255202642787e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,9.3637325335294e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,9.860465070232748e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697326660156,0.0,0.0,7.28290542610921e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696716308594,0.0,0.0,9.860462887445463e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0004677376709878,288.564208984375,294.1499938964844,287.54998779296875,285.68670654296875,288.623291015625,287.55438232421875,290.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601361596774268e-09,0.000997747760266,-0.0137270539999008,0.0,0.0,0.0,-0.0075896512717008,60.0,-1.980472087860108,-0.0,-6.787435324895341e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692443847656,0.0,0.0,9.36104916036129e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,9.857639815891162e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,7.280818681465462e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,9.857636905508116e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,0.0004676036478485,288.5637512207031,294.1499938964844,287.54998779296875,285.68536376953125,288.6138000488281,287.5539245605469,290.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,-1.979462623596192,-0.0,-6.78354084016064e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,9.355937800137326e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,9.852256334852429e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,7.27684237062931e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,9.852254152065144e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.0004673482908401,288.5628967285156,294.1499938964844,287.54998779296875,285.68280029296875,288.5965576171875,287.55322265625,290.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.5041171620473506e-09,0.0009969162056222,-0.0134722981601953,0.0,0.0,0.0,-0.007541443221271,60.0,-1.9775710105896,-0.0,-6.776125616170249e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,9.35548305278644e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,9.851778304437175e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,7.276489486685023e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,9.85177539405413e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,0.0004673255898524,288.5628356933594,294.1499938964844,287.54998779296875,285.6825866699219,288.5950622558594,287.5531616210937,290.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498449695551244e-09,0.0009968677768483,-0.0134574510157108,0.0,0.0,0.0,-0.0075386334210634,60.0,-1.9774045944213867,-0.0,-6.775466232511462e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,9.349639003630728e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,9.845623571891338e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,7.271943468367681e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,9.845620661508292e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,0.000467033649329,288.5618896484375,294.1499938964844,287.54998779296875,285.6796569824219,288.57666015625,287.55255126953125,290.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425547122683838e-09,0.0009962443727999,-0.0132664628326892,0.0,0.0,0.0,-0.0075024925172328,60.0,-1.975288987159729,-0.0,-6.766994431472996e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,9.349639003630728e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,9.845623571891338e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,7.271943468367681e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,9.845620661508292e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,0.000467033649329,288.5618896484375,294.1499938964844,287.54998779296875,285.6796569824219,288.57666015625,287.55255126953125,290.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425547122683838e-09,0.0009962443727999,-0.0132664628326892,0.0,0.0,0.0,-0.0075024925172328,60.0,-1.975288987159729,-0.0,-6.766994431472996e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,9.343467536382376e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,9.839124686550348e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672302246094,0.0,0.0,7.267143519129604e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,9.839121776167303e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0004667253815568,288.5609741210937,294.1499938964844,287.54998779296875,285.6766662597656,288.5586242675781,287.5520935058594,290.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348572695851317e-09,0.0009955861605703,-0.0130648054182529,0.0,0.0,0.0,-0.0074643329717218,60.0,-1.9731013774871824,-0.0,-6.758054382771661e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,9.343467536382376e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,9.839124686550348e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672302246094,0.0,0.0,7.267143519129604e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,9.839121776167303e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0004667253815568,288.5609741210937,294.1499938964844,287.54998779296875,285.6766662597656,288.5586242675781,287.5520935058594,290.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348572695851317e-09,0.0009955861605703,-0.0130648054182529,0.0,0.0,0.0,-0.0074643329717218,60.0,-1.9731013774871824,-0.0,-6.758054382771661e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,9.337014489574358e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,9.832329669734464e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,7.26212456356734e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,9.832326759351416e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0004664030566345,288.56005859375,294.1499938964844,287.54998779296875,285.6736755371094,288.5408935546875,287.5516967773437,290.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268095293331498e-09,0.0009948979131877,-0.0128539688885211,0.0,0.0,0.0,-0.0074244369752705,60.0,-1.9708560705184937,-0.0,-6.74871358796736e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,9.337014489574358e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,9.832329669734464e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,7.26212456356734e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,9.832326759351416e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0004664030566345,288.56005859375,294.1499938964844,287.54998779296875,285.6736755371094,288.5408935546875,287.5516967773437,290.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268095293331498e-09,0.0009948979131877,-0.0128539688885211,0.0,0.0,0.0,-0.0074244369752705,60.0,-1.9708560705184937,-0.0,-6.74871358796736e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,9.3336908321362e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,9.82882993412204e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,7.259539415827021e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,9.828827023738997e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56573486328125,0.0,0.0,0.0004662370483856,288.5596008300781,294.1499938964844,287.54998779296875,285.6722412109375,288.5321350097656,287.5515441894531,290.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226646226930143e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,-1.9697058200836184,-0.0,-6.74390534527447e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5656433105469,0.0,0.0,9.33030023588799e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,9.825258894125e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,7.25690188119188e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,9.825255983741954e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,0.0004660676640924,288.5591125488281,294.1499938964844,287.54998779296875,285.6708068847656,288.52349853515625,287.5513916015625,290.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,-1.968541145324707,-0.0,-6.73900188985499e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,9.323374251835048e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650634765625,0.0,0.0,9.817965474212542e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,7.2515154897701e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,9.817963291425258e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,0.0004657217068597,288.5581970214844,294.1499938964844,287.54998779296875,285.6681213378906,288.5064392089844,287.5511474609375,290.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401080444455,60.0,-1.9661768674850464,-0.0,-6.728991763793601e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,9.323374251835048e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650634765625,0.0,0.0,9.817965474212542e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,7.2515154897701e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,9.817963291425258e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,0.0004657217068597,288.5581970214844,294.1499938964844,287.54998779296875,285.6681213378906,288.5064392089844,287.5511474609375,290.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401080444455,60.0,-1.9661768674850464,-0.0,-6.728991763793601e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,9.316327486885712e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,9.810544725041837e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,7.246034510899335e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,9.810542542254552e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639038085937,0.0,0.0,0.0004653696960303,288.5572509765625,294.1499938964844,287.54998779296875,285.66571044921875,288.4896850585937,287.5509338378906,290.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101158777238205e-09,0.0009926919592544,-0.0121780997142195,0.0,0.0,0.0,-0.0072965454310178,60.0,-1.9637770652771,-0.0,-6.718815370732045e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,9.316327486885712e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,9.810544725041837e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,7.246034510899335e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,9.810542542254552e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639038085937,0.0,0.0,0.0004653696960303,288.5572509765625,294.1499938964844,287.54998779296875,285.66571044921875,288.4896850585937,287.5509338378906,290.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101158777238205e-09,0.0009926919592544,-0.0121780997142195,0.0,0.0,0.0,-0.0072965454310178,60.0,-1.9637770652771,-0.0,-6.718815370732045e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,9.309251618105918e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635681152344,0.0,0.0,9.803093416849153e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,7.240530976559967e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,9.803091234061868e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,0.0004650162591133,288.5563049316406,294.1499938964844,287.54998779296875,285.66363525390625,288.4732360839844,287.55078125,290.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878904440291e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,-1.9613598585128784,-0.0,-6.708604161076438e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,9.309251618105918e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635681152344,0.0,0.0,9.803093416849153e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,7.240530976559967e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,9.803091234061868e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,0.0004650162591133,288.5563049316406,294.1499938964844,287.54998779296875,285.66363525390625,288.4732360839844,287.55078125,290.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878904440291e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,-1.9613598585128784,-0.0,-6.708604161076438e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.302250691689552e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,9.79572141659446e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,7.235085649881512e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627136230469,0.0,0.0,9.795719233807176e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0004646665474865,288.5553894042969,294.1499938964844,287.54998779296875,285.6619567871094,288.4570617675781,287.5506591796875,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834575406675867e-09,0.0009911909000948,-0.0117181986570358,0.0,0.0,0.0,-0.0072095221839845,60.0,-1.9589447975158687,-0.0,-6.698508769886757e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.302250691689552e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,9.79572141659446e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,7.235085649881512e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627136230469,0.0,0.0,9.795719233807176e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0004646665474865,288.5553894042969,294.1499938964844,287.54998779296875,285.6619567871094,288.4570617675781,287.5506591796875,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834575406675867e-09,0.0009911909000948,-0.0117181986570358,0.0,0.0,0.0,-0.0072095221839845,60.0,-1.9589447975158687,-0.0,-6.698508769886757e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,9.298804070567712e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,9.792091441340744e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,7.232405187096447e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,9.79208925855346e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,0.0004644943692255,288.5549011230469,294.1499938964844,287.54998779296875,285.66131591796875,288.4490966796875,287.55059814453125,290.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915955647681585e-09,0.0009908233769237,-0.0116055933758616,0.0,0.0,0.0,-0.0071882149204611,60.0,-1.957745909690857,-0.0,-6.693542076163794e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,9.295431664213538e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,9.788540774025024e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,7.229782204376534e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,9.788537863641976e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,0.0004643259162548,288.554443359375,294.1499938964844,287.54998779296875,285.6607971191406,288.44122314453125,287.550537109375,290.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904685430228,4.749541648862987e-09,0.0009904637699946,-0.0114954151213169,0.0,0.0,0.0,-0.0071673672646284,60.0,-1.956557393074036,-0.0,-6.688683384936668e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,9.2889487859793e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613098144531,0.0,0.0,9.781713742995636e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.561279296875,0.0,0.0,7.224739965749905e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,9.78171156020835e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,0.0004640020779334,288.5534973144531,294.1499938964844,287.54998779296875,285.6601867675781,288.4256591796875,287.5504455566406,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897770360112,4.668696096388203e-09,0.0009897723793983,-0.0112836034968495,0.0,0.0,0.0,-0.0071272882632911,60.0,-1.954225182533264,-0.0,-6.67934827447425e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,9.2889487859793e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613098144531,0.0,0.0,9.781713742995636e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.561279296875,0.0,0.0,7.224739965749905e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,9.78171156020835e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,0.0004640020779334,288.5534973144531,294.1499938964844,287.54998779296875,285.6601867675781,288.4256591796875,287.5504455566406,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897770360112,4.668696096388203e-09,0.0009897723793983,-0.0112836034968495,0.0,0.0,0.0,-0.0071272882632911,60.0,-1.954225182533264,-0.0,-6.67934827447425e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,9.282865357818082e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,9.775307262316346e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,7.220008410513401e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,9.775305079529062e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0004636982048396,288.55255126953125,294.1499938964844,287.54998779296875,285.6602783203125,288.4103698730469,287.5503845214844,290.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592831004401887e-09,0.0009891235968098,-0.0110848378390073,0.0,0.0,0.0,-0.0070896786637604,60.0,-1.951964974403381,-0.0,-6.670594387969686e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,9.282865357818082e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,9.775307262316346e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,7.220008410513401e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,9.775305079529062e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0004636982048396,288.55255126953125,294.1499938964844,287.54998779296875,285.6602783203125,288.4103698730469,287.5503845214844,290.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592831004401887e-09,0.0009891235968098,-0.0110848378390073,0.0,0.0,0.0,-0.0070896786637604,60.0,-1.951964974403381,-0.0,-6.670594387969686e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,9.27733926801011e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597839355469,0.0,0.0,9.769488679012284e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55975341796875,0.0,0.0,7.215710502350703e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596923828125,0.0,0.0,9.769486496225e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55938720703125,0.0,0.0,0.0004634221841115,288.5516052246094,294.1499938964844,287.54998779296875,285.6610717773437,288.3953552246094,287.5503234863281,290.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885388426482,4.523913244014466e-09,0.0009885343024507,-0.0109042730182409,0.0,0.0,0.0,-0.0070555130951106,60.0,-1.9498051404953003,-0.0,-6.66264696747021e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,9.27733926801011e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597839355469,0.0,0.0,9.769488679012284e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55975341796875,0.0,0.0,7.215710502350703e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596923828125,0.0,0.0,9.769486496225e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55938720703125,0.0,0.0,0.0004634221841115,288.5516052246094,294.1499938964844,287.54998779296875,285.6610717773437,288.3953552246094,287.5503234863281,290.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885388426482,4.523913244014466e-09,0.0009885343024507,-0.0109042730182409,0.0,0.0,0.0,-0.0070555130951106,60.0,-1.9498051404953003,-0.0,-6.66264696747021e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
