time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351180,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,9.272468741983177e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,9.764359856490046e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589904785156,0.0,0.0,7.211921911220998e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,9.764357673702762e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,0.0004631789051927,288.5506591796875,294.1499938964844,287.54998779296875,285.6626892089844,288.3805847167969,287.5502624511719,290.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880191646516,4.463159175571718e-09,0.0009880147408694,-0.010745096951723,0.0,0.0,0.0,-0.0070253945887088,60.0,-1.9477723836898804,-0.0,-6.655645279352029e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,9.272468741983177e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,9.764359856490046e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589904785156,0.0,0.0,7.211921911220998e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,9.764357673702762e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,0.0004631789051927,288.5506591796875,294.1499938964844,287.54998779296875,285.6626892089844,288.3805847167969,287.5502624511719,290.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880191646516,4.463159175571718e-09,0.0009880147408694,-0.010745096951723,0.0,0.0,0.0,-0.0070253945887088,60.0,-1.9477723836898804,-0.0,-6.655645279352029e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,9.270308510167524e-05,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,9.762083936948328e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55859375,0.0,0.0,7.210241892607883e-05,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,9.762081754161044e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582580566406,0.0,0.0,0.0004630709590855,288.5501708984375,294.1499938964844,287.54998779296875,285.6638488769531,288.3733215332031,287.5502624511719,290.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877886623144,4.436203848712239e-09,0.0009877842385321,-0.0106744738295674,0.0,0.0,0.0,-0.007012031506747,60.0,-1.946812987327576,-0.0,-6.652540207596759e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,9.26836219150573e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,9.760035027284177e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,7.208727765828371e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55816650390625,0.0,0.0,9.760032844496892e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0004629737522918,288.5496826171875,294.1499938964844,287.54998779296875,285.66522216796875,288.3661193847656,287.5502319335937,290.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875809773802,4.411922827074477e-09,0.000987576553598,-0.010610856115818,0.0,0.0,0.0,-0.0069999941624701,60.0,-1.9458937644958496,-0.0,-6.64974280084607e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55731201171875,0.0,0.0,9.265138942282648e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,9.756640065461396e-05,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55743408203125,0.0,0.0,7.206220470834523e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.557373046875,0.0,0.0,9.756637882674112e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,0.0004628127207979,288.5487365722656,294.1499938964844,287.54998779296875,285.6687316894531,288.3518981933594,287.5502014160156,290.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872369701042,4.371692785554161e-09,0.000987232546322,-0.0105054527521133,0.0,0.0,0.0,-0.0069800503551959,60.0,-1.944183111190796,-0.0,-6.64511077275165e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55731201171875,0.0,0.0,9.265138942282648e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,9.756640065461396e-05,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55743408203125,0.0,0.0,7.206220470834523e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.557373046875,0.0,0.0,9.756637882674112e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,0.0004628127207979,288.5487365722656,294.1499938964844,287.54998779296875,285.6687316894531,288.3518981933594,287.5502014160156,290.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872369701042,4.371692785554161e-09,0.000987232546322,-0.0105054527521133,0.0,0.0,0.0,-0.0069800503551959,60.0,-1.944183111190796,-0.0,-6.64511077275165e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.262852108804508e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,9.754232451086864e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,7.204442226793617e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566101074219,0.0,0.0,9.75423026829958e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0004626985173672,288.5477600097656,294.1499938964844,287.54998779296875,285.6732788085937,288.337890625,287.5501708984375,290.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986992730759,4.3431360730039614e-09,0.0009869883069768,-0.0104306330904364,0.0,0.0,0.0,-0.0069658933207392,60.0,-1.942654609680176,-0.0,-6.641823091513288e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.262852108804508e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,9.754232451086864e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,7.204442226793617e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566101074219,0.0,0.0,9.75423026829958e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0004626985173672,288.5477600097656,294.1499938964844,287.54998779296875,285.6732788085937,288.337890625,287.5501708984375,290.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986992730759,4.3431360730039614e-09,0.0009869883069768,-0.0104306330904364,0.0,0.0,0.0,-0.0069658933207392,60.0,-1.942654609680176,-0.0,-6.641823091513288e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,9.261618106393144e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,9.752932965056972e-05,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,7.203482527984306e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,9.752930782269686e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,0.0004626368754543,288.5468139648437,294.1499938964844,287.54998779296875,285.6789245605469,288.3241577148437,287.5501403808594,290.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868605993688,4.327694647088265e-09,0.0009868562920019,-0.0103901755064725,0.0,0.0,0.0,-0.0069582383148372,60.0,-1.9413518905639648,-0.0,-6.640046024131152e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,9.261618106393144e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,9.752932965056972e-05,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,7.203482527984306e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,9.752930782269686e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,0.0004626368754543,288.5468139648437,294.1499938964844,287.54998779296875,285.6789245605469,288.3241577148437,287.5501403808594,290.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868605993688,4.327694647088265e-09,0.0009868562920019,-0.0103901755064725,0.0,0.0,0.0,-0.0069582383148372,60.0,-1.9413518905639648,-0.0,-6.640046024131152e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549621582031,0.0,0.0,9.261357627110556e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,9.752658661454916e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550842285156,0.0,0.0,7.203280256362632e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,9.752656478667632e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,0.0004626238660421,288.5458374023437,294.1499938964844,287.54998779296875,285.6856384277344,288.3106689453125,287.55010986328125,290.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868323104456,4.324389735188561e-09,0.0009868280030786,-0.0103815160691738,0.0,0.0,0.0,-0.0069565996527671,60.0,-1.9402446746826167,-0.0,-6.63966588376752e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549621582031,0.0,0.0,9.261357627110556e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,9.752658661454916e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550842285156,0.0,0.0,7.203280256362632e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,9.752656478667632e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,0.0004626238660421,288.5458374023437,294.1499938964844,287.54998779296875,285.6856384277344,288.3106689453125,287.55010986328125,290.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868323104456,4.324389735188561e-09,0.0009868280030786,-0.0103815160691738,0.0,0.0,0.0,-0.0069565996527671,60.0,-1.9402446746826167,-0.0,-6.63966588376752e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545654296875,0.0,0.0,9.261572267860174e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,9.752884943736716e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,7.203446875791997e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,9.752882760949431e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,0.0004626345762517,288.5453491210937,294.1499938964844,287.54998779296875,285.6893615722656,288.3039855957031,287.55010986328125,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.3270285132734915e-09,0.0009868504712358,-0.0103884302079677,0.0,0.0,0.0,-0.0069579076953232,60.0,-1.9397757053375244,-0.0,-6.63996928551569e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,9.262015373678878e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,9.753350605024023e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,7.203791028587148e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,9.753349149832502e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.0004626566951628,288.5448608398437,294.1499938964844,287.54998779296875,285.6933288574219,288.2973937988281,287.55010986328125,290.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332512570925928e-09,0.0009868973866105,-0.0104027986526489,0.0,0.0,0.0,-0.0069606262259185,60.0,-1.9393545389175413,-0.0,-6.640600247465045e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,9.263520041713492e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,9.754936036188155e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,7.20496173016727e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,9.754933853400873e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531616210937,0.0,0.0,0.0004627318994607,288.5439147949219,294.1499938964844,287.54998779296875,285.701904296875,288.28436279296875,287.5500793457031,290.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.351202509411678e-09,0.0009870572248473,-0.0104517675936222,0.0,0.0,0.0,-0.006969891488552,60.0,-1.93864107131958,-0.0,-6.642751770868929e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,9.263520041713492e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,9.754936036188155e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,7.20496173016727e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,9.754933853400873e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531616210937,0.0,0.0,0.0004627318994607,288.5439147949219,294.1499938964844,287.54998779296875,285.701904296875,288.28436279296875,287.5500793457031,290.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.351202509411678e-09,0.0009870572248473,-0.0104517675936222,0.0,0.0,0.0,-0.006969891488552,60.0,-1.93864107131958,-0.0,-6.642751770868929e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,9.265801054425538e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,9.757337829796596e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526733398437,0.0,0.0,7.206735608633608e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,9.757335647009312e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523681640625,0.0,0.0,0.000462845840957,288.5429077148437,294.1499938964844,287.54998779296875,285.7112731933594,288.27154541015625,287.5500793457031,290.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.3795571613713954e-09,0.0009872996015474,-0.0105260573327541,0.0,0.0,0.0,-0.0069839479401707,60.0,-1.938102006912232,-0.0,-6.646016004197008e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,9.265801054425538e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,9.757337829796596e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526733398437,0.0,0.0,7.206735608633608e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,9.757335647009312e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523681640625,0.0,0.0,0.000462845840957,288.5429077148437,294.1499938964844,287.54998779296875,285.7112731933594,288.27154541015625,287.5500793457031,290.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.3795571613713954e-09,0.0009872996015474,-0.0105260573327541,0.0,0.0,0.0,-0.0069839479401707,60.0,-1.938102006912232,-0.0,-6.646016004197008e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,9.26874636206776e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,9.760438842931762e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,7.209026080090553e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,9.760436660144478e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0004629929317161,288.5419311523437,294.1499938964844,287.54998779296875,285.7214050292969,288.2589416503906,287.550048828125,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416186971667457e-09,0.0009876128751784,-0.0106220282614231,0.0,0.0,0.0,-0.0070021068677306,60.0,-1.9377020597457888,-0.0,-6.650234496419216e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,9.26874636206776e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,9.760438842931762e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,7.209026080090553e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,9.760436660144478e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0004629929317161,288.5419311523437,294.1499938964844,287.54998779296875,285.7214050292969,288.2589416503906,287.550048828125,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416186971667457e-09,0.0009876128751784,-0.0106220282614231,0.0,0.0,0.0,-0.0070021068677306,60.0,-1.9377020597457888,-0.0,-6.650234496419216e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,9.27230648812838e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,9.764188143890352e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,7.211796037154272e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,9.764186688698828e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,0.0004631708143278,288.5409545898437,294.1499938964844,287.54998779296875,285.732177734375,288.2465515136719,287.550048828125,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460490643509729e-09,0.0009879916906356,-0.0107381055131554,0.0,0.0,0.0,-0.0070240702480077,60.0,-1.9374557733535769,-0.0,-6.655337614347445e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,9.27230648812838e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,9.764188143890352e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,7.211796037154272e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,9.764186688698828e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,0.0004631708143278,288.5409545898437,294.1499938964844,287.54998779296875,285.732177734375,288.2465515136719,287.550048828125,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460490643509729e-09,0.0009879916906356,-0.0107381055131554,0.0,0.0,0.0,-0.0070240702480077,60.0,-1.9374557733535769,-0.0,-6.655337614347445e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,9.27428700379096e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,9.766274160938336e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,7.213336357381195e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,9.766271978151052e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,0.0004632697382476,288.5404663085937,294.1499938964844,287.54998779296875,285.73779296875,288.2404479980469,287.550048828125,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.4851344860319395e-09,0.0009882024023681,-0.0108026722446084,0.0,0.0,0.0,-0.0070362873375415,60.0,-1.9373779296875,-0.0,-6.658177653662278e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,9.276371565647425e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,9.768468589754777e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,7.214957440737635e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,9.768467134563252e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,0.0004633738717529,288.5399780273437,294.1499938964844,287.54998779296875,285.7435302734375,288.2344055175781,287.550048828125,290.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110746249577005e-09,0.0009884241735562,-0.0108706364408135,0.0,0.0,0.0,-0.0070491470396518,60.0,-1.9373234510421755,-0.0,-6.661167617494358e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,9.280857921112327e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,9.773192869033664e-05,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,7.218446990009397e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,9.773191413842142e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0004635979421436,288.5389709472656,294.1499938964844,287.54998779296875,285.75537109375,288.2224426269531,287.550048828125,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566908629044519e-09,0.0009889017092064,-0.0110169211402535,0.0,0.0,0.0,-0.0070768259465694,60.0,-1.9372848272323608,-0.0,-6.667605134680343e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,9.280857921112327e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,9.773192869033664e-05,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,7.218446990009397e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,9.773191413842142e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0004635979421436,288.5389709472656,294.1499938964844,287.54998779296875,285.75537109375,288.2224426269531,287.550048828125,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566908629044519e-09,0.0009889017092064,-0.0110169211402535,0.0,0.0,0.0,-0.0070768259465694,60.0,-1.9372848272323608,-0.0,-6.667605134680343e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,9.285663691116496e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,9.77825402515009e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,7.222184649435803e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,9.778251842362806e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0004638380196411,288.5379943847656,294.1499938964844,287.54998779296875,285.7676086425781,288.210693359375,287.5500183105469,290.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267283337897425e-09,0.0009894131217151,-0.0111736487597227,0.0,0.0,0.0,-0.0071064815856516,60.0,-1.9373226165771484,-0.0,-6.67450521518731e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,9.285663691116496e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,9.77825402515009e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,7.222184649435803e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,9.778251842362806e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0004638380196411,288.5379943847656,294.1499938964844,287.54998779296875,285.7676086425781,288.210693359375,287.5500183105469,290.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267283337897425e-09,0.0009894131217151,-0.0111736487597227,0.0,0.0,0.0,-0.0071064815856516,60.0,-1.9373226165771484,-0.0,-6.67450521518731e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54766845703125,0.0,0.0,9.290719026466832e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,9.783577115740628e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,7.226116576930508e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,9.783575660549104e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0004640905244741,288.5369873046875,294.1499938964844,287.54998779296875,285.7802124023437,288.1991577148437,287.5500183105469,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896522221118175e-09,0.0009899511933326,-0.0113385077565908,0.0,0.0,0.0,-0.0071376753039658,60.0,-1.9374237060546875,-0.0,-6.681767672489515e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54766845703125,0.0,0.0,9.290719026466832e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,9.783577115740628e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,7.226116576930508e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,9.783575660549104e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0004640905244741,288.5369873046875,294.1499938964844,287.54998779296875,285.7802124023437,288.1991577148437,287.5500183105469,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896522221118175e-09,0.0009899511933326,-0.0113385077565908,0.0,0.0,0.0,-0.0071376753039658,60.0,-1.9374237060546875,-0.0,-6.681767672489515e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,9.295916970586404e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,9.789050818653776e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,7.230159098980948e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,9.789048635866492e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0004643501888494,288.5359802246094,294.1499938964844,287.54998779296875,285.79302978515625,288.18780517578125,287.5500183105469,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080261602997,0.0,0.0,0.0,-0.0071697514504194,60.0,-1.9375628232955933,-0.0,-6.689239739898768e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,9.295916970586404e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,9.789050818653776e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,7.230159098980948e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,9.789048635866492e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0004643501888494,288.5359802246094,294.1499938964844,287.54998779296875,285.79302978515625,288.18780517578125,287.5500183105469,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080261602997,0.0,0.0,0.0,-0.0071697514504194,60.0,-1.9375628232955933,-0.0,-6.689239739898768e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,9.298549412051216e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,9.79182295850478e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,7.23220655345358e-05,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,9.791820775717496e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54620361328125,0.0,0.0,0.0004644816799554,288.5354919433594,294.1499938964844,287.54998779296875,285.7995300292969,288.1822204589844,287.5500183105469,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.007185997441411,60.0,-1.937643051147461,-0.0,-6.693025511594898e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459899902344,0.0,0.0,9.30118767428212e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461120605469,0.0,0.0,9.794600919121876e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,7.234258373500779e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,9.794599463930354e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,0.0004646134620998,288.53497314453125,294.1499938964844,287.54998779296875,285.8060607910156,288.1766662597656,287.5500183105469,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967536207059e-09,0.0009910656372085,-0.0116799278184771,0.0,0.0,0.0,-0.0072022783569991,60.0,-1.937726378440857,-0.0,-6.696820520346591e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.306442370871082e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,9.800135012483224e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54522705078125,0.0,0.0,7.238346006488428e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,9.80013282969594e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,0.0004648759786505,288.5339660644531,294.1499938964844,287.54998779296875,285.8191833496094,288.16571044921875,287.5500183105469,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853845413532335e-09,0.0009916250128298,-0.0118513153865933,0.0,0.0,0.0,-0.0072347084060311,60.0,-1.937894582748413,-0.0,-6.704383537226023e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.306442370871082e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,9.800135012483224e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54522705078125,0.0,0.0,7.238346006488428e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,9.80013282969594e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,0.0004648759786505,288.5339660644531,294.1499938964844,287.54998779296875,285.8191833496094,288.16571044921875,287.5500183105469,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853845413532335e-09,0.0009916250128298,-0.0118513153865933,0.0,0.0,0.0,-0.0072347084060311,60.0,-1.937894582748413,-0.0,-6.704383537226023e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,9.311626490671188e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444030761719,0.0,0.0,9.805593435885383e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444030761719,0.0,0.0,7.242377614602447e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,9.805591980693862e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.00046513491543,288.532958984375,294.1499938964844,287.54998779296875,285.8323059082031,288.1549072265625,287.5500183105469,290.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,-1.938055157661438,-0.0,-6.711847788665183e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
