time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353400,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,9.311626490671188e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444030761719,0.0,0.0,9.805593435885383e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444030761719,0.0,0.0,7.242377614602447e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,9.805591980693862e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.00046513491543,288.532958984375,294.1499938964844,287.54998779296875,285.8323059082031,288.1549072265625,287.5500183105469,290.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,-1.938055157661438,-0.0,-6.711847788665183e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,9.316636715084314e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,9.810869232751428e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,7.246274617500603e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,9.810867777559906e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,0.0004653851792681,288.53192138671875,294.1499938964844,287.54998779296875,285.8453674316406,288.1443176269531,287.5500183105469,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837686747312,0.0,0.0,0.0,-0.0072976159863173,60.0,-1.9381866455078125,-0.0,-6.719065481775034e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,9.316636715084314e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,9.810869232751428e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,7.246274617500603e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,9.810867777559906e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,0.0004653851792681,288.53192138671875,294.1499938964844,287.54998779296875,285.8453674316406,288.1443176269531,287.5500183105469,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837686747312,0.0,0.0,0.0,-0.0072976159863173,60.0,-1.9381866455078125,-0.0,-6.719065481775034e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425720214844,0.0,0.0,9.321468678535894e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426940917969,0.0,0.0,9.815958037506788e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54266357421875,0.0,0.0,7.250032649608329e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,9.815956582315266e-05,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.000465626566438,288.5309143066406,294.1499938964844,287.54998779296875,285.8583068847656,288.1339111328125,287.5500183105469,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724331401852404e-09,0.0009932244429364,-0.0123413642868399,0.0,0.0,0.0,-0.0073274369351565,60.0,-1.93828558921814,-0.0,-6.726031642756426e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425720214844,0.0,0.0,9.321468678535894e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426940917969,0.0,0.0,9.815958037506788e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54266357421875,0.0,0.0,7.250032649608329e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,9.815956582315266e-05,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.000465626566438,288.5309143066406,294.1499938964844,287.54998779296875,285.8583068847656,288.1339111328125,287.5500183105469,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724331401852404e-09,0.0009932244429364,-0.0123413642868399,0.0,0.0,0.0,-0.0073274369351565,60.0,-1.93828558921814,-0.0,-6.726031642756426e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.323787526227534e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,9.818399848882108e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,7.251836359500885e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54217529296875,0.0,0.0,9.818398393690586e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.0004657423996832,288.5303955078125,294.1499938964844,287.54998779296875,285.8646850585937,288.1287841796875,287.5500183105469,290.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.101297606557864e-09,0.000993471359834,-0.0124169858172535,0.0,0.0,0.0,-0.0073417462408542,60.0,-1.9383169412612915,-0.0,-6.729375456870913e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417175292969,0.0,0.0,9.326031431555748e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54180908203125,0.0,0.0,9.820763079915196e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54180908203125,0.0,0.0,7.253581861732528e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,9.820761624723672e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415344238281,0.0,0.0,0.0004658545076381,288.5298767089844,294.1499938964844,287.54998779296875,285.8710021972656,288.1236877441406,287.5500183105469,290.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.1292290415005945e-09,0.0009937101276591,-0.0124901626259088,0.0,0.0,0.0,-0.0073555931448936,60.0,-1.9383342266082764,-0.0,-6.732611979032299e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,9.330282773589715e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,9.82523924903944e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,7.256888056872413e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,9.82523779384792e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406494140625,0.0,0.0,0.0004660668200813,288.52886962890625,294.1499938964844,287.54998779296875,285.8834228515625,288.1136169433594,287.5500183105469,290.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.18213782996213e-09,0.000994162634015,-0.0126287750899791,0.0,0.0,0.0,-0.0073818224482238,60.0,-1.9383219480514529,-0.0,-6.738744673384647e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,9.330282773589715e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,9.82523924903944e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,7.256888056872413e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,9.82523779384792e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406494140625,0.0,0.0,0.0004660668200813,288.52886962890625,294.1499938964844,287.54998779296875,285.8834228515625,288.1136169433594,287.5500183105469,290.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.18213782996213e-09,0.000994162634015,-0.0126287750899791,0.0,0.0,0.0,-0.0073818224482238,60.0,-1.9383219480514529,-0.0,-6.738744673384647e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399780273437,0.0,0.0,9.334221977042034e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,9.829387272475289e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,7.259951962623745e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,9.829385817283764e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.539794921875,0.0,0.0,0.000466263591079,288.52783203125,294.1499938964844,287.54998779296875,285.8954467773437,288.1037292480469,287.5500183105469,290.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945870842784,5.2311635023727385e-09,0.0009945818455889,-0.0127572147175669,0.0,0.0,0.0,-0.0074061267077922,60.0,-1.9382480382919312,-0.0,-6.744429725813461e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399780273437,0.0,0.0,9.334221977042034e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,9.829387272475289e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,7.259951962623745e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,9.829385817283764e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.539794921875,0.0,0.0,0.000466263591079,288.52783203125,294.1499938964844,287.54998779296875,285.8954467773437,288.1037292480469,287.5500183105469,290.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945870842784,5.2311635023727385e-09,0.0009945818455889,-0.0127572147175669,0.0,0.0,0.0,-0.0074061267077922,60.0,-1.9382480382919312,-0.0,-6.744429725813461e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,9.337769006378947e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,9.833122749114408e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,7.262711005751044e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,9.833121293922886e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0004664408043026,288.5267944335937,294.1499938964844,287.54998779296875,285.9070129394531,288.0940246582031,287.5500183105469,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949646191671,5.275307746188673e-09,0.0009949593804776,-0.0128728654235601,0.0,0.0,0.0,-0.0074280109256505,60.0,-1.938092827796936,-0.0,-6.749550607310084e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,9.337769006378947e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,9.833122749114408e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,7.262711005751044e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,9.833121293922886e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0004664408043026,288.5267944335937,294.1499938964844,287.54998779296875,285.9070129394531,288.0940246582031,287.5500183105469,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949646191671,5.275307746188673e-09,0.0009949593804776,-0.0128728654235601,0.0,0.0,0.0,-0.0074280109256505,60.0,-1.938092827796936,-0.0,-6.749550607310084e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,9.340963151771577e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,9.836486424319446e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,7.265195017680526e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382385253906,0.0,0.0,9.836484969127925e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0004666003515012,288.5257568359375,294.1499938964844,287.54998779296875,285.9180603027344,288.08447265625,287.5500183105469,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953045519068,5.3150515100242054e-09,0.000995299196802,-0.0129769872874021,0.0,0.0,0.0,-0.0074477135203778,60.0,-1.937864899635315,-0.0,-6.754162740207903e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,9.340963151771577e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,9.836486424319446e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,7.265195017680526e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382385253906,0.0,0.0,9.836484969127925e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0004666003515012,288.5257568359375,294.1499938964844,287.54998779296875,285.9180603027344,288.08447265625,287.5500183105469,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953045519068,5.3150515100242054e-09,0.000995299196802,-0.0129769872874021,0.0,0.0,0.0,-0.0074477135203778,60.0,-1.937864899635315,-0.0,-6.754162740207903e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377502441406,0.0,0.0,9.342405246570706e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.838004916673526e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,7.266316242748871e-05,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378112792969,0.0,0.0,9.838003461482003e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,0.0004666723834816,288.5252380371094,294.1499938964844,287.54998779296875,285.92333984375,288.0797424316406,287.54998779296875,290.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332992714102147e-09,0.0009954526321962,-0.0130239892750978,0.0,0.0,0.0,-0.0074566081166267,60.0,-1.937719464302063,-0.0,-6.756245340966417e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373229980469,0.0,0.0,9.343739657197148e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,9.839410631684586e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,7.267354521900415e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,9.839409176493064e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,0.0004667390603572,288.5246887207031,294.1499938964844,287.54998779296875,285.9284973144531,288.0750732421875,287.54998779296875,290.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349597209658441e-09,0.0009955946588888,-0.0130674894899129,0.0,0.0,0.0,-0.0074648396112024,60.0,-1.9375526905059808,-0.0,-6.758173043408533e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,9.346069418825208e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,9.841863356996328e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,7.269166235346347e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,9.841861901804803e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,0.0004668554174713,288.5236511230469,294.1499938964844,287.54998779296875,285.938232421875,288.0658569335937,287.54998779296875,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.3785669251738e-09,0.0009958423906937,-0.0131433848291635,0.0,0.0,0.0,-0.0074792010709643,60.0,-1.9371497631073,-0.0,-6.761536752719621e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,9.346069418825208e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,9.841863356996328e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,7.269166235346347e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,9.841861901804803e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,0.0004668554174713,288.5236511230469,294.1499938964844,287.54998779296875,285.938232421875,288.0658569335937,287.54998779296875,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.3785669251738e-09,0.0009958423906937,-0.0131433848291635,0.0,0.0,0.0,-0.0074792010709643,60.0,-1.9371497631073,-0.0,-6.761536752719621e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355224609375,0.0,0.0,9.347981540486217e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,9.843877342063934e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356140136719,0.0,0.0,7.270653441082686e-05,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355834960937,0.0,0.0,9.843875886872412e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,0.0004669509362429,288.5226135253906,294.1499938964844,287.54998779296875,285.9472045898437,288.0567932128906,287.54998779296875,290.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402344349647592e-09,0.0009960456518456,-0.0132056772708892,0.0,0.0,0.0,-0.0074909888207912,60.0,-1.9366588592529297,-0.0,-6.764298632333522e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355224609375,0.0,0.0,9.347981540486217e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,9.843877342063934e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356140136719,0.0,0.0,7.270653441082686e-05,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355834960937,0.0,0.0,9.843875886872412e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,0.0004669509362429,288.5226135253906,294.1499938964844,287.54998779296875,285.9472045898437,288.0567932128906,287.54998779296875,290.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402344349647592e-09,0.0009960456518456,-0.0132056772708892,0.0,0.0,0.0,-0.0074909888207912,60.0,-1.9366588592529297,-0.0,-6.764298632333522e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346374511719,0.0,0.0,9.349403262604028e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,9.845374006545172e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,7.271759386640042e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,9.845372551353648e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,0.0004670219495892,288.52154541015625,294.1499938964844,287.54998779296875,285.955322265625,288.0478820800781,287.54998779296875,290.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420003112988071e-09,0.0009961967589333,-0.0132519388571381,0.0,0.0,0.0,-0.0074997432529926,60.0,-1.9360718727111816,-0.0,-6.76634996921166e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346374511719,0.0,0.0,9.349403262604028e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,9.845374006545172e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,7.271759386640042e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,9.845372551353648e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,0.0004670219495892,288.52154541015625,294.1499938964844,287.54998779296875,285.955322265625,288.0478820800781,287.54998779296875,290.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420003112988071e-09,0.0009961967589333,-0.0132519388571381,0.0,0.0,0.0,-0.0074997432529926,60.0,-1.9360718727111816,-0.0,-6.76634996921166e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,9.350349864689632e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,9.846370812738314e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,7.272495713550597e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,9.846369357546791e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,0.0004670692433137,288.5204772949219,294.1499938964844,287.54998779296875,285.9625549316406,288.03912353515625,287.54998779296875,290.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431752381213073e-09,0.0009962972253561,-0.0132827190682291,0.0,0.0,0.0,-0.0075055677443742,60.0,-1.9353811740875244,-0.0,-6.767714921807055e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,9.350349864689632e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,9.846370812738314e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,7.272495713550597e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,9.846369357546791e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,0.0004670692433137,288.5204772949219,294.1499938964844,287.54998779296875,285.9625549316406,288.03912353515625,287.54998779296875,290.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431752381213073e-09,0.0009962972253561,-0.0132827190682291,0.0,0.0,0.0,-0.0075055677443742,60.0,-1.9353811740875244,-0.0,-6.767714921807055e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,9.35063071665354e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,9.846666944213212e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,7.272713992279023e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,9.846665489021687e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,0.00046708327136,288.5199584960937,294.1499938964844,287.54998779296875,285.9657897949219,288.0348205566406,287.54998779296875,290.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.013291822746396,0.0,0.0,0.0,-0.0075072906911373,60.0,-1.934997200965881,-0.0,-6.768118510080967e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328063964844,0.0,0.0,9.350767504656687e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,9.846811008173972e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,7.27282022126019e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,9.84680955298245e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,0.0004670901107601,288.5194396972656,294.1499938964844,287.54998779296875,285.96875,288.0305480957031,287.54998779296875,290.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436907812850222e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,-1.9345849752426147,-0.0,-6.768313909333301e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,9.35060015763156e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320129394531,0.0,0.0,9.846634202403948e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,7.272689981618896e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,9.846632747212424e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,0.0004670817579608,288.51837158203125,294.1499938964844,287.54998779296875,285.973876953125,288.0220947265625,287.54998779296875,290.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434773964196893e-09,0.0009963230695575,-0.0132906353101134,0.0,0.0,0.0,-0.0075070657767355,60.0,-1.9336732625961304,-0.0,-6.768065929918522e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,9.35060015763156e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320129394531,0.0,0.0,9.846634202403948e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,7.272689981618896e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,9.846632747212424e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,0.0004670817579608,288.51837158203125,294.1499938964844,287.54998779296875,285.973876953125,288.0220947265625,287.54998779296875,290.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434773964196893e-09,0.0009963230695575,-0.0132906353101134,0.0,0.0,0.0,-0.0075070657767355,60.0,-1.9336732625961304,-0.0,-6.768065929918522e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309753417969,0.0,0.0,9.349846368422732e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,9.845841123024002e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,7.272104267030954e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,9.84583966783248e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,0.0004670440976042,288.5173034667969,294.1499938964844,287.54998779296875,285.97784423828125,288.0137939453125,287.54998779296875,290.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425337956665999e-09,0.0009962423937395,-0.0132659152150154,0.0,0.0,0.0,-0.0075023882091045,60.0,-1.932645559310913,-0.0,-6.766969562477243e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309753417969,0.0,0.0,9.349846368422732e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,9.845841123024002e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,7.272104267030954e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,9.84583966783248e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,0.0004670440976042,288.5173034667969,294.1499938964844,287.54998779296875,285.97784423828125,288.0137939453125,287.54998779296875,290.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425337956665999e-09,0.0009962423937395,-0.0132659152150154,0.0,0.0,0.0,-0.0075023882091045,60.0,-1.932645559310913,-0.0,-6.766969562477243e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,9.348610183224082e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,9.844538726611064e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,7.271142385434359e-05,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,9.84453727141954e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,0.000466982339276,288.5162353515625,294.1499938964844,287.54998779296875,285.97967529296875,288.005615234375,287.54998779296875,290.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409887204876895e-09,0.0009961102623492,-0.0132254371419548,0.0,0.0,0.0,-0.0074947285465896,60.0,-1.9314956665039065,-0.0,-6.765174731526713e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,9.348610183224082e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,9.844538726611064e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,7.271142385434359e-05,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,9.84453727141954e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,0.000466982339276,288.5162353515625,294.1499938964844,287.54998779296875,285.97967529296875,288.005615234375,287.54998779296875,290.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409887204876895e-09,0.0009961102623492,-0.0132254371419548,0.0,0.0,0.0,-0.0074947285465896,60.0,-1.9314956665039065,-0.0,-6.765174731526713e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,9.347088052891196e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,9.842935833148658e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,7.269958587130532e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291748046875,0.0,0.0,9.842934377957135e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,0.0004669063200708,288.5151672363281,294.1499938964844,287.54998779296875,285.9786071777344,287.9975891113281,287.54998779296875,290.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,-1.93026864528656,-0.0,-6.762967075246706e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,9.347088052891196e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,9.842935833148658e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,7.269958587130532e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291748046875,0.0,0.0,9.842934377957135e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,0.0004669063200708,288.5151672363281,294.1499938964844,287.54998779296875,285.9786071777344,287.9975891113281,287.54998779296875,290.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,-1.93026864528656,-0.0,-6.762967075246706e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,9.346217120764776e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287780761719,0.0,0.0,9.84201833489351e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,7.269281195476651e-05,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,9.842016879701988e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0004668628098443,288.5146179199219,294.1499938964844,287.54998779296875,285.9770202636719,287.99365234375,287.54998779296875,290.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999112875566e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,-1.929627537727356,-0.0,-6.761703730262525e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,9.345280705019832e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283203125,0.0,0.0,9.841033170232548e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,7.268552872119471e-05,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,9.841031715041026e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,0.0004668160399887,288.5140686035156,294.1499938964844,287.54998779296875,285.9748229980469,287.9897155761719,287.54998779296875,290.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741197749972,60.0,-1.928971648216248,-0.0,-6.760346593637223e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
