time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355620,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,9.343209967482836e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,9.838851838139816e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,7.266941975103691e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,9.838850382948294e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,0.0004667126049753,288.51300048828125,294.1499938964844,287.54998779296875,285.96856689453125,287.98199462890625,287.54998779296875,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342466913305088e-09,0.0009955337736755,-0.0130488090217113,0.0,0.0,0.0,-0.0074613057076931,60.0,-1.927617311477661,-0.0,-6.757345261121372e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,9.343209967482836e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,9.838851838139816e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,7.266941975103691e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,9.838850382948294e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,0.0004667126049753,288.51300048828125,294.1499938964844,287.54998779296875,285.96856689453125,287.98199462890625,287.54998779296875,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342466913305088e-09,0.0009955337736755,-0.0130488090217113,0.0,0.0,0.0,-0.0074613057076931,60.0,-1.927617311477661,-0.0,-6.757345261121372e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263366699219,0.0,0.0,9.340876567875966e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,9.836394747253507e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,7.265127351274714e-05,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,9.836393292061985e-05,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,0.0004665960441343,288.5119323730469,294.1499938964844,287.54998779296875,285.9600830078125,287.9743957519531,287.54998779296875,290.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313353756974948e-09,0.0009952848777174,-0.0129725392907857,0.0,0.0,0.0,-0.0074468730017542,60.0,-1.9262033700942995,-0.0,-6.753965919870097e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263366699219,0.0,0.0,9.340876567875966e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,9.836394747253507e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,7.265127351274714e-05,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,9.836393292061985e-05,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,0.0004665960441343,288.5119323730469,294.1499938964844,287.54998779296875,285.9600830078125,287.9743957519531,287.54998779296875,290.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313353756974948e-09,0.0009952848777174,-0.0129725392907857,0.0,0.0,0.0,-0.0074468730017542,60.0,-1.9262033700942995,-0.0,-6.753965919870097e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254211425781,0.0,0.0,9.338296513305976e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254821777344,0.0,0.0,9.833677904680373e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254821777344,0.0,0.0,7.263120642164722e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,9.833676449488848e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252685546875,0.0,0.0,0.0004664671432692,288.5108337402344,294.1499938964844,287.54998779296875,285.9495544433594,287.9669494628906,287.54998779296875,290.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.007430912926793,60.0,-1.9247344732284544,-0.0,-6.750229886165472e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254211425781,0.0,0.0,9.338296513305976e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254821777344,0.0,0.0,9.833677904680373e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254821777344,0.0,0.0,7.263120642164722e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,9.833676449488848e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252685546875,0.0,0.0,0.0004664671432692,288.5108337402344,294.1499938964844,287.54998779296875,285.9495544433594,287.9669494628906,287.54998779296875,290.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.007430912926793,60.0,-1.9247344732284544,-0.0,-6.750229886165472e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52447509765625,0.0,0.0,9.33547707973048e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,9.830708586378024e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,7.260927668539807e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,9.8307071311865e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,0.0004663263098336,288.509765625,294.1499938964844,287.54998779296875,285.9372253417969,287.9595947265625,287.54998779296875,290.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988088375952e-09,0.000994708854705,-0.0127960527315735,0.0,0.0,0.0,-0.0074134767055511,60.0,-1.9232128858566284,-0.0,-6.746149239234e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52447509765625,0.0,0.0,9.33547707973048e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,9.830708586378024e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,7.260927668539807e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,9.8307071311865e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,0.0004663263098336,288.509765625,294.1499938964844,287.54998779296875,285.9372253417969,287.9595947265625,287.54998779296875,290.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988088375952e-09,0.000994708854705,-0.0127960527315735,0.0,0.0,0.0,-0.0074134767055511,60.0,-1.9232128858566284,-0.0,-6.746149239234e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52398681640625,0.0,0.0,9.333981142845003e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,9.829134069150314e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,7.259764242917299e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240173339844,0.0,0.0,9.829132613958792e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,0.0004662516294047,288.5092163085937,294.1499938964844,287.54998779296875,285.93048095703125,287.9559936523437,287.54998779296875,290.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.012747187167406,0.0,0.0,0.0,-0.0074042305350303,60.0,-1.9224326610565183,-0.0,-6.743985636603611e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,9.332430636277422e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235900878906,0.0,0.0,9.82750061666593e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235900878906,0.0,0.0,7.258558616740629e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235595703125,0.0,0.0,9.827499889070168e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,0.000466174155008,288.5086669921875,294.1499938964844,287.54998779296875,285.92333984375,287.9524230957031,287.54998779296875,290.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,-1.9216406345367432,-0.0,-6.741742453186816e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,9.329170279670508e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52264404296875,0.0,0.0,9.824067092267796e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52264404296875,0.0,0.0,7.256022217916325e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,9.824066364672036e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.0004660112899728,288.507568359375,294.1499938964844,287.54998779296875,285.9080810546875,287.9453430175781,287.54998779296875,290.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673301193488905e-09,0.0009940362069755,-0.0125899808481335,0.0,0.0,0.0,-0.0073744826950132,60.0,-1.9200230836868288,-0.0,-6.737028002135048e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,9.329170279670508e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52264404296875,0.0,0.0,9.824067092267796e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52264404296875,0.0,0.0,7.256022217916325e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,9.824066364672036e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.0004660112899728,288.507568359375,294.1499938964844,287.54998779296875,285.9080810546875,287.9453430175781,287.54998779296875,290.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673301193488905e-09,0.0009940362069755,-0.0125899808481335,0.0,0.0,0.0,-0.0073744826950132,60.0,-1.9200230836868288,-0.0,-6.737028002135048e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,9.325712017016484e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,9.820425475481898e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,7.253332296386361e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216369628906,0.0,0.0,9.820424020290376e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0004658385296352,288.5064697265625,294.1499938964844,287.54998779296875,285.8916931152344,287.9384155273437,287.54998779296875,290.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,-1.9183613061904907,-0.0,-6.73202862344624e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,9.325712017016484e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,9.820425475481898e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,7.253332296386361e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216369628906,0.0,0.0,9.820424020290376e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0004658385296352,288.5064697265625,294.1499938964844,287.54998779296875,285.8916931152344,287.9384155273437,287.54998779296875,290.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,-1.9183613061904907,-0.0,-6.73202862344624e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,9.322074038209394e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,9.81659468379803e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,7.250502676470205e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,9.816593228606509e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,0.0004656568053178,288.50537109375,294.1499938964844,287.54998779296875,285.8743896484375,287.9316101074219,287.54998779296875,290.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,-1.9166600704193115,-0.0,-6.726772738829824e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,9.322074038209394e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,9.81659468379803e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,7.250502676470205e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,9.816593228606509e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,0.0004656568053178,288.50537109375,294.1499938964844,287.54998779296875,285.8743896484375,287.9316101074219,287.54998779296875,290.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,-1.9166600704193115,-0.0,-6.726772738829824e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,9.318277443526311e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,9.812597272684798e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,7.247550820466131e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,9.812595817493276e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,0.0004654671938624,288.5042724609375,294.1499938964844,287.54998779296875,285.8564147949219,287.9249267578125,287.54998779296875,290.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341178357601,0.0,0.0,0.0,-0.0073071448132395,60.0,-1.9149237871170044,-0.0,-6.721290901623433e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,9.318277443526311e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,9.812597272684798e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,7.247550820466131e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,9.812595817493276e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,0.0004654671938624,288.5042724609375,294.1499938964844,287.54998779296875,285.8564147949219,287.9249267578125,287.54998779296875,290.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341178357601,0.0,0.0,0.0,-0.0073071448132395,60.0,-1.9149237871170044,-0.0,-6.721290901623433e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51922607421875,0.0,0.0,9.316329669672996e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,9.810545452637598e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,7.246035238495097e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,9.810544725041837e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,0.0004653698997572,288.50372314453125,294.1499938964844,287.54998779296875,285.84722900390625,287.9216003417969,287.54998779296875,290.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.0072079815777215e-09,0.0009926670463755,-0.0121704814955592,0.0,0.0,0.0,-0.007295103278011,60.0,-1.9140441417694087,-0.0,-6.718478573475295e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,9.314349881606176e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,9.808460890781134e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,7.244495645863935e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,9.808459435589612e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51861572265625,0.0,0.0,0.0004652710049413,288.503173828125,294.1499938964844,287.54998779296875,285.83795166015625,287.9183349609375,287.54998779296875,290.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058039367198,0.0,0.0,0.0,-0.007282864768058,60.0,-1.9131577014923096,-0.0,-6.715620770592069e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,9.310313180321828e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,9.804210276342928e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,7.241356070153415e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,9.804208821151406e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0004650693445,288.5020751953125,294.1499938964844,287.54998779296875,285.8192749023437,287.9118957519531,287.54998779296875,290.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579127736389,60.0,-1.911367654800415,-0.0,-6.709797162329778e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,9.310313180321828e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,9.804210276342928e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,7.241356070153415e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,9.804208821151406e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0004650693445,288.5020751953125,294.1499938964844,287.54998779296875,285.8192749023437,287.9118957519531,287.54998779296875,290.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579127736389,60.0,-1.911367654800415,-0.0,-6.709797162329778e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,9.306206629844382e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,9.799885447137058e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,7.238161924760789e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,9.799883991945536e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,0.000464864220703,288.5009765625,294.1499938964844,287.54998779296875,285.8005676269531,287.90557861328125,287.54998779296875,290.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,-1.9095606803894043,-0.0,-6.703874788627219e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,9.306206629844382e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,9.799885447137058e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,7.238161924760789e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,9.799883991945536e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,0.000464864220703,288.5009765625,294.1499938964844,287.54998779296875,285.8005676269531,287.90557861328125,287.54998779296875,290.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,-1.9095606803894043,-0.0,-6.703874788627219e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158386230469,0.0,0.0,9.30206006160006e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,9.795519144972786e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,7.234936492750421e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.515869140625,0.0,0.0,9.795517689781263e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0004646570887416,288.4998779296875,294.1499938964844,287.54998779296875,285.7820739746094,287.8993530273437,287.54998779296875,290.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,-1.9077435731887813,-0.0,-6.697897703134005e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158386230469,0.0,0.0,9.30206006160006e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,9.795519144972786e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,7.234936492750421e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.515869140625,0.0,0.0,9.795517689781263e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0004646570887416,288.4998779296875,294.1499938964844,287.54998779296875,285.7820739746094,287.8993530273437,287.54998779296875,290.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,-1.9077435731887813,-0.0,-6.697897703134005e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148620605469,0.0,0.0,9.297907672589643e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,9.791146294446662e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,7.231707422761247e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,9.79114483925514e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,0.0004644496657419,288.4987487792969,294.1499938964844,287.54998779296875,285.7640380859375,287.89324951171875,287.54998779296875,290.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,-1.9059233665466309,-0.0,-6.691914933298905e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148620605469,0.0,0.0,9.297907672589643e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,9.791146294446662e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,7.231707422761247e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,9.79114483925514e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,0.0004644496657419,288.4987487792969,294.1499938964844,287.54998779296875,285.7640380859375,287.89324951171875,287.54998779296875,290.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,-1.9059233665466309,-0.0,-6.691914933298905e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,9.295840573031457e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,9.78897005552426e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,7.230099436128512e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,9.788968600332736e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,0.0004643464344553,288.4981994628906,294.1499938964844,287.54998779296875,285.7552490234375,287.8902587890625,287.54998779296875,290.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,-1.9050142765045168,-0.0,-6.68893775923607e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138854980469,0.0,0.0,9.293790208175778e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5139465332031,0.0,0.0,9.78681055130437e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5139465332031,0.0,0.0,7.228504546219483e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138854980469,0.0,0.0,9.786809096112847e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,0.0004642440180759,288.4976501464844,294.1499938964844,287.54998779296875,285.7466735839844,287.88726806640625,287.54998779296875,290.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557848714292,60.0,-1.9041078090667725,-0.0,-6.685985454168987e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,9.28975860006176e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,9.782565030036494e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,7.225369336083531e-05,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129089355469,0.0,0.0,9.782563574844973e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,0.0004640426195692,288.4965209960937,294.1499938964844,287.54998779296875,285.73016357421875,287.8813781738281,287.54998779296875,290.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.6759121019590574e-09,0.0009898340795189,-0.0113025084137916,0.0,0.0,0.0,-0.0071308654733002,60.0,-1.902307748794556,-0.0,-6.680181741103297e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,9.28975860006176e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,9.782565030036494e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,7.225369336083531e-05,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129089355469,0.0,0.0,9.782563574844973e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,0.0004640426195692,288.4965209960937,294.1499938964844,287.54998779296875,285.73016357421875,287.8813781738281,287.54998779296875,290.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.6759121019590574e-09,0.0009898340795189,-0.0113025084137916,0.0,0.0,0.0,-0.0071308654733002,60.0,-1.902307748794556,-0.0,-6.680181741103297e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,9.285843407269569e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,9.778441744856536e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,7.222323620226234e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119323730469,0.0,0.0,9.778440289665014e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0004638470127247,288.49542236328125,294.1499938964844,287.54998779296875,285.7148132324219,287.8755798339844,287.54998779296875,290.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,-1.9005287885665887,-0.0,-6.67454713720872e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,9.285843407269569e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,9.778441744856536e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,7.222323620226234e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119323730469,0.0,0.0,9.778440289665014e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0004638470127247,288.49542236328125,294.1499938964844,287.54998779296875,285.7148132324219,287.8755798339844,287.54998779296875,290.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,-1.9005287885665887,-0.0,-6.67454713720872e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,9.282087557949126e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,9.774487261893228e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,7.21940232324414e-05,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5109558105469,0.0,0.0,9.774485806701704e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,0.0004636594385374,288.4942932128906,294.1499938964844,287.54998779296875,285.7008056640625,287.8699035644531,287.54998779296875,290.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267276566019e-09,0.0009890161454677,-0.0110519202426075,0.0,0.0,0.0,-0.0070834499783813,60.0,-1.8987832069396973,-0.0,-6.669145591331471e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,9.282087557949126e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,9.774487261893228e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,7.21940232324414e-05,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5109558105469,0.0,0.0,9.774485806701704e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,0.0004636594385374,288.4942932128906,294.1499938964844,287.54998779296875,285.7008056640625,287.8699035644531,287.54998779296875,290.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267276566019e-09,0.0009890161454677,-0.0110519202426075,0.0,0.0,0.0,-0.0070834499783813,60.0,-1.8987832069396973,-0.0,-6.669145591331471e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,9.278542711399496e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,9.77075396804139e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,7.216645462904125e-05,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,9.770753240445627e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,0.0004634823708329,288.4931640625,294.1499938964844,287.54998779296875,285.6883850097656,287.86431884765625,287.54998779296875,290.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.5360666334204325e-09,0.0009886381449177,-0.0109361158683896,0.0,0.0,0.0,-0.0070615378208458,60.0,-1.8970738649368288,-0.0,-6.664048157745128e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
