time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357840,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,9.278542711399496e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,9.77075396804139e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,7.216645462904125e-05,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,9.770753240445627e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,0.0004634823708329,288.4931640625,294.1499938964844,287.54998779296875,285.6883850097656,287.86431884765625,287.54998779296875,290.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.5360666334204325e-09,0.0009886381449177,-0.0109361158683896,0.0,0.0,0.0,-0.0070615378208458,60.0,-1.8970738649368288,-0.0,-6.664048157745128e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,9.27686778595671e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094909667969,0.0,0.0,9.768989548319952e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094909667969,0.0,0.0,7.215342338895425e-05,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,9.768988820724188e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0004633986682165,288.4926147460937,294.1499938964844,287.54998779296875,285.6828308105469,287.8615417480469,287.54998779296875,290.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515175788810666e-09,0.0009884595638141,-0.0108813811093568,0.0,0.0,0.0,-0.0070511810481548,60.0,-1.8962433338165283,-0.0,-6.661640128413637e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,9.275264892494306e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,9.767302253749222e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,7.214095967356116e-05,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,9.7673007985577e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088195800781,0.0,0.0,0.0004633186035789,288.4920349121094,294.1499938964844,287.54998779296875,285.6777648925781,287.8588256835937,287.54998779296875,290.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495187777564524e-09,0.0009882886661216,-0.0108290128409862,0.0,0.0,0.0,-0.0070412722416222,60.0,-1.895426869392395,-0.0,-6.659336548864303e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,9.272283932659776e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,9.764163405634464e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,7.211777119664475e-05,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079650878906,0.0,0.0,9.76416195044294e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0004631697083823,288.49090576171875,294.1499938964844,287.54998779296875,285.669189453125,287.8534545898437,287.54998779296875,290.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458017066610864e-09,0.0009879707358777,-0.0107316244393587,0.0,0.0,0.0,-0.0070228450931608,60.0,-1.8938376903533936,-0.0,-6.655052686710405e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,9.272283932659776e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,9.764163405634464e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,7.211777119664475e-05,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079650878906,0.0,0.0,9.76416195044294e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0004631697083823,288.49090576171875,294.1499938964844,287.54998779296875,285.669189453125,287.8534545898437,287.54998779296875,290.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458017066610864e-09,0.0009879707358777,-0.0107316244393587,0.0,0.0,0.0,-0.0070228450931608,60.0,-1.8938376903533936,-0.0,-6.655052686710405e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,9.26963402889669e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,9.761373075889423e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,7.209716568468139e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,9.7613716206979e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0004630373441614,288.4897766113281,294.1499938964844,287.54998779296875,285.6628723144531,287.8481750488281,287.54998779296875,290.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424969723970662e-09,0.0009876881958916,-0.0106450393795967,0.0,0.0,0.0,-0.0070064617320895,60.0,-1.892313838005066,-0.0,-6.651245598732204e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,9.26963402889669e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,9.761373075889423e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,7.209716568468139e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,9.7613716206979e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0004630373441614,288.4897766113281,294.1499938964844,287.54998779296875,285.6628723144531,287.8481750488281,287.54998779296875,290.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424969723970662e-09,0.0009876881958916,-0.0106450393795967,0.0,0.0,0.0,-0.0070064617320895,60.0,-1.892313838005066,-0.0,-6.651245598732204e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,9.26739230635576e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,9.75901202764362e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,7.207972521428019e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,9.759010572452098e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057983398437,0.0,0.0,0.0004629253526218,288.4886474609375,294.1499938964844,287.54998779296875,285.6590576171875,287.8429870605469,287.54998779296875,290.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397003205980354e-09,0.0009874489624053,-0.0105717666447162,0.0,0.0,0.0,-0.0069925975985825,60.0,-1.890874147415161,-0.0,-6.648024708511002e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,9.26739230635576e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,9.75901202764362e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,7.207972521428019e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,9.759010572452098e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057983398437,0.0,0.0,0.0004629253526218,288.4886474609375,294.1499938964844,287.54998779296875,285.6590576171875,287.8429870605469,287.54998779296875,290.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397003205980354e-09,0.0009874489624053,-0.0105717666447162,0.0,0.0,0.0,-0.0069925975985825,60.0,-1.890874147415161,-0.0,-6.648024708511002e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,9.265547123504804e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,9.757069346960634e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,7.206537702586502e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,9.757067891769113e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,0.0004628332098945,288.4875183105469,294.1499938964844,287.54998779296875,285.657958984375,287.837890625,287.54998779296875,290.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.3739860622338256e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,-1.88951313495636,-0.0,-6.645374384106617e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,9.265547123504804e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,9.757069346960634e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,7.206537702586502e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,9.757067891769113e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,0.0004628332098945,288.4875183105469,294.1499938964844,287.54998779296875,285.657958984375,287.837890625,287.54998779296875,290.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.3739860622338256e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,-1.88951313495636,-0.0,-6.645374384106617e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,9.26482753129676e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,9.756310464581476e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,7.20597745385021e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,9.756309736985712e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.0004627972375601,288.4869689941406,294.1499938964844,287.54998779296875,285.65850830078125,287.8353881835937,287.54998779296875,290.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.3649968084480414e-09,0.0009871752699837,-0.0104879094287753,0.0,0.0,0.0,-0.0069767306558787,60.0,-1.888875722885132,-0.0,-6.64433983388335e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,9.264195978175847e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,9.7556461696513e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,7.205487054307014e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039367675781,0.0,0.0,9.755645442055538e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,0.0004627657181117,288.48638916015625,294.1499938964844,287.54998779296875,285.6598205566406,287.8328857421875,287.54998779296875,290.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.3571208863113506e-09,0.0009871078655123,-0.0104672741144895,0.0,0.0,0.0,-0.0069728260859847,60.0,-1.8882561922073364,-0.0,-6.64343318135252e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,9.263383981306106e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,9.754791244631632e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,7.204855501186103e-05,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,9.754790517035872e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027770996094,0.0,0.0,0.0004627251764759,288.4852600097656,294.1499938964844,287.54998779296875,285.6648254394531,287.8279724121094,287.54998779296875,290.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870254434645,4.346972115598646e-09,0.0009870211360976,-0.0104406829923391,0.0,0.0,0.0,-0.0069677946157753,60.0,-1.8871082067489624,-0.0,-6.642265049094932e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,9.263383981306106e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,9.754791244631632e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,7.204855501186103e-05,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,9.754790517035872e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027770996094,0.0,0.0,0.0004627251764759,288.4852600097656,294.1499938964844,287.54998779296875,285.6648254394531,287.8279724121094,287.54998779296875,290.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870254434645,4.346972115598646e-09,0.0009870211360976,-0.0104406829923391,0.0,0.0,0.0,-0.0069677946157753,60.0,-1.8871082067489624,-0.0,-6.642265049094932e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,9.263074025511742e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,9.754463826538996e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,7.204613939393312e-05,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,9.754463098943232e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50177001953125,0.0,0.0,0.0004627096350304,288.4841003417969,294.1499938964844,287.54998779296875,285.6732788085937,287.8231201171875,287.54998779296875,290.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343069903711694e-09,0.0009869877249002,-0.0104304598644375,0.0,0.0,0.0,-0.0069658602587878,60.0,-1.8860632181167605,-0.0,-6.64181598608593e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,9.263074025511742e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,9.754463826538996e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,7.204613939393312e-05,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,9.754463098943232e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50177001953125,0.0,0.0,0.0004627096350304,288.4841003417969,294.1499938964844,287.54998779296875,285.6732788085937,287.8231201171875,287.54998779296875,290.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343069903711694e-09,0.0009869877249002,-0.0104304598644375,0.0,0.0,0.0,-0.0069658602587878,60.0,-1.8860632181167605,-0.0,-6.64181598608593e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,9.263070387532936e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,9.754460916155948e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,7.204611029010266e-05,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,9.754459460964426e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0004627094895113,288.48297119140625,294.1499938964844,287.54998779296875,285.6834716796875,287.818359375,287.54998779296875,290.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342998849438118e-09,0.0009869871428236,-0.0104302726686,0.0,0.0,0.0,-0.00696582486853,60.0,-1.8851099014282229,-0.0,-6.641807459573101e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,9.263070387532936e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,9.754460916155948e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,7.204611029010266e-05,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,9.754459460964426e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0004627094895113,288.48297119140625,294.1499938964844,287.54998779296875,285.6834716796875,287.818359375,287.54998779296875,290.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342998849438118e-09,0.0009869871428236,-0.0104302726686,0.0,0.0,0.0,-0.00696582486853,60.0,-1.8851099014282229,-0.0,-6.641807459573101e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,9.263074025511742e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,9.754463826538996e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,7.204613939393312e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,9.754463098943232e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0004627096641343,288.4818115234375,294.1499938964844,287.54998779296875,285.69366455078125,287.8136901855469,287.54998779296875,290.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,-1.8841891288757324,-0.0,-6.641808880658574e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,9.263074025511742e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,9.754463826538996e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,7.204613939393312e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,9.754463098943232e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0004627096641343,288.4818115234375,294.1499938964844,287.54998779296875,285.69366455078125,287.8136901855469,287.54998779296875,290.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,-1.8841891288757324,-0.0,-6.641808880658574e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,9.263074753107504e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993896484375,0.0,0.0,9.754465281730518e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,7.204614666989073e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,9.754464554134756e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.0004627097223419,288.48126220703125,294.1499938964844,287.54998779296875,285.6987609863281,287.8114013671875,287.54998779296875,290.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8837321996688845,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,9.263076208299026e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988708496094,0.0,0.0,9.75446673692204e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,7.204615394584835e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,9.754465281730518e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986877441406,0.0,0.0,0.0004627097805496,288.4806823730469,294.1499938964844,287.54998779296875,285.703857421875,287.8091125488281,287.54998779296875,290.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8832759857177728,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977722167969,0.0,0.0,9.26307839108631e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,9.754468919709323e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,7.204617577372119e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,9.754468192113563e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0004627098969649,288.4795227050781,294.1499938964844,287.54998779296875,285.71405029296875,287.8045959472656,287.54998779296875,290.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.882364749908448,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977722167969,0.0,0.0,9.26307839108631e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,9.754468919709323e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,7.204617577372119e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,9.754468192113563e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0004627098969649,288.4795227050781,294.1499938964844,287.54998779296875,285.71405029296875,287.8045959472656,287.54998779296875,290.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.882364749908448,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,9.263079846277832e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,9.754470374900848e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,7.20461830496788e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,9.754469647305086e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,0.0004627099551726,288.4788818359375,294.1499938964844,287.54998779296875,285.7197570800781,287.8021240234375,287.54998779296875,290.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.881855010986328,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,9.263080573873594e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,9.75447183009237e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,7.204619032563642e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,9.754470374900848e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,0.0004627100133802,288.4783630371094,294.1499938964844,287.54998779296875,285.7242431640625,287.8001708984375,287.54998779296875,290.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.881454586982727,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,9.26308348425664e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,9.754474012879656e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,7.204621215350926e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,9.754473285283892e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0004627101297955,288.47723388671875,294.1499938964844,287.54998779296875,285.73443603515625,287.7958068847656,287.54998779296875,290.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8805450201034544,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,9.26308348425664e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,9.754474012879656e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,7.204621215350926e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,9.754473285283892e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0004627101297955,288.47723388671875,294.1499938964844,287.54998779296875,285.73443603515625,287.7958068847656,287.54998779296875,290.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8805450201034544,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,9.263085667043924e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,9.75447619566694e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,7.204622670542449e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,9.754475468071178e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0004627102462109,288.47607421875,294.1499938964844,287.54998779296875,285.74462890625,287.7915344238281,287.54998779296875,290.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8796360492706297,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,9.263085667043924e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,9.75447619566694e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,7.204622670542449e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,9.754475468071178e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0004627102462109,288.47607421875,294.1499938964844,287.54998779296875,285.74462890625,287.7915344238281,287.54998779296875,290.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8796360492706297,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.494140625,0.0,0.0,9.263086394639686e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,9.754477650858462e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,7.20462339813821e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,9.7544769232627e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,0.0004627103044185,288.4754943847656,294.1499938964844,287.54998779296875,285.7497253417969,287.7894287109375,287.54998779296875,290.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.879181981086731,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,9.263087849831209e-05,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,9.754479106049983e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,7.204624853329733e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49365234375,0.0,0.0,9.754477650858462e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,0.0004627103626262,288.47491455078125,294.1499938964844,287.54998779296875,285.7547912597656,287.787353515625,287.54998779296875,290.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.878727912902832,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,9.263090032618491e-05,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,9.754481288837268e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,7.204626308521256e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,9.754480561241508e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0004627104790415,288.4737548828125,294.1499938964844,287.54998779296875,285.7649841308594,287.7832336425781,287.54998779296875,290.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.877820372581482,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,9.263090032618491e-05,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,9.754481288837268e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,7.204626308521256e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,9.754480561241508e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0004627104790415,288.4737548828125,294.1499938964844,287.54998779296875,285.7649841308594,287.7832336425781,287.54998779296875,290.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.877820372581482,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,9.263092215405776e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,9.754483471624552e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,7.20462849130854e-05,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,9.754482744028792e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,0.0004627105954568,288.4725646972656,294.1499938964844,287.54998779296875,285.775146484375,287.7791748046875,287.54998779296875,290.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.87691330909729,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,9.263092215405776e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,9.754483471624552e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,7.20462849130854e-05,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,9.754482744028792e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,0.0004627105954568,288.4725646972656,294.1499938964844,287.54998779296875,285.775146484375,287.7791748046875,287.54998779296875,290.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.87691330909729,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
