time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360060,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,9.26309439819306e-05,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,9.754485654411836e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,7.204629946500063e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,9.754484926816076e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,0.0004627107118722,288.4714050292969,294.1499938964844,287.54998779296875,285.7853088378906,287.77520751953125,287.54998779296875,290.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.876006960868836,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,9.26309439819306e-05,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,9.754485654411836e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,7.204629946500063e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,9.754484926816076e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,0.0004627107118722,288.4714050292969,294.1499938964844,287.54998779296875,285.7853088378906,287.77520751953125,287.54998779296875,290.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.876006960868836,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894104003906,0.0,0.0,9.263096580980346e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,9.754487837199122e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,7.204631401691586e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,9.75448710960336e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,0.0004627107991836,288.4702453613281,294.1499938964844,287.54998779296875,285.79547119140625,287.77130126953125,287.54998779296875,290.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8751012086868288,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894104003906,0.0,0.0,9.263096580980346e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,9.754487837199122e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,7.204631401691586e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,9.75448710960336e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,0.0004627107991836,288.4702453613281,294.1499938964844,287.54998779296875,285.79547119140625,287.77130126953125,287.54998779296875,290.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8751012086868288,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888916015625,0.0,0.0,9.263098036171868e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,9.754489292390645e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889221191406,0.0,0.0,7.204632129287347e-05,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889221191406,0.0,0.0,9.754488564794884e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0004627108573913,288.4696655273437,294.1499938964844,287.54998779296875,285.8005676269531,287.7693786621094,287.54998779296875,290.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8746484518051147,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,9.26309876376763e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,9.754490747582167e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,7.204632856883109e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,9.754489292390645e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882507324219,0.0,0.0,0.000462710915599,288.46905517578125,294.1499938964844,287.54998779296875,285.8056335449219,287.7674560546875,287.54998779296875,290.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.87419593334198,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,9.263100946554914e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,9.754492930369452e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,7.204635039670393e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,9.754491475177927e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,0.0004627110320143,288.4678955078125,294.1499938964844,287.54998779296875,285.8157958984375,287.7637023925781,287.54998779296875,290.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8732911348342896,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,9.263100946554914e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,9.754492930369452e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,7.204635039670393e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,9.754491475177927e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,0.0004627110320143,288.4678955078125,294.1499938964844,287.54998779296875,285.8157958984375,287.7637023925781,287.54998779296875,290.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8732911348342896,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866027832031,0.0,0.0,9.263102401746436e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,9.754494385560974e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,7.204635767266154e-05,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,9.754492930369452e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48651123046875,0.0,0.0,0.000462711090222,288.4671325683594,294.1499938964844,287.54998779296875,285.8222961425781,287.7613220214844,287.54998779296875,290.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.87271249294281,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,9.263103129342198e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,9.754495113156736e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,7.204636494861916e-05,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,9.754493657965212e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,0.0004627111193258,288.4667053222656,294.1499938964844,287.54998779296875,285.8259582519531,287.7599792480469,287.54998779296875,290.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8723870515823364,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,9.263105312129484e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,9.75449729594402e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,7.204637950053439e-05,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,9.75449656834826e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,0.0004627112357411,288.4655456542969,294.1499938964844,287.54998779296875,285.83612060546875,287.75634765625,287.54998779296875,290.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.871483325958252,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,9.263105312129484e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,9.75449729594402e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,7.204637950053439e-05,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,9.75449656834826e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,0.0004627112357411,288.4655456542969,294.1499938964844,287.54998779296875,285.83612060546875,287.75634765625,287.54998779296875,290.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.871483325958252,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,9.263107494916768e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,9.754499478731304e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,7.204639405244961e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,9.754498023539782e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0004627113230526,288.46435546875,294.1499938964844,287.54998779296875,285.84625244140625,287.7527770996094,287.54998779296875,290.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8705801963806152,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,9.263107494916768e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,9.754499478731304e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,7.204639405244961e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,9.754498023539782e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0004627113230526,288.46435546875,294.1499938964844,287.54998779296875,285.84625244140625,287.7527770996094,287.54998779296875,290.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8705801963806152,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,9.263108222512528e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,9.754500206327066e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,7.204640132840723e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,9.754499478731304e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.0,0.0,0.0004627113812603,288.4637756347656,294.1499938964844,287.54998779296875,285.851318359375,287.7510070800781,287.54998779296875,290.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.870128870010376,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,9.26310895010829e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,9.754500933922829e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,7.204641588032246e-05,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,9.754500206327066e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4829406738281,0.0,0.0,0.0004627114394679,288.4631652832031,294.1499938964844,287.54998779296875,285.8564147949219,287.749267578125,287.54998779296875,290.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8696776628494265,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,9.263111132895574e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,9.754503116710111e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,7.204643043223768e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,9.75450238911435e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,0.0004627115267794,288.4620056152344,294.1499938964844,287.54998779296875,285.8665466308594,287.7458190917969,287.54998779296875,290.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.868775486946106,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,9.263111132895574e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,9.754503116710111e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,7.204643043223768e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,9.75450238911435e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,0.0004627115267794,288.4620056152344,294.1499938964844,287.54998779296875,285.8665466308594,287.7458190917969,287.54998779296875,290.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.868775486946106,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,9.263113315682858e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,9.754505299497396e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,7.204644498415291e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.754504571901634e-05,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48077392578125,0.0,0.0,0.0004627116431947,288.4608154296875,294.1499938964844,287.54998779296875,285.8766784667969,287.7424011230469,287.54998779296875,290.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8678739070892327,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,9.263113315682858e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,9.754505299497396e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,7.204644498415291e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.754504571901634e-05,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48077392578125,0.0,0.0,0.0004627116431947,288.4608154296875,294.1499938964844,287.54998779296875,285.8766784667969,287.7424011230469,287.54998779296875,290.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8678739070892327,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.263115498470142e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,9.75450748228468e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,7.204645953606814e-05,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.75450675468892e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0004627117305062,288.4596252441406,294.1499938964844,287.54998779296875,285.8868103027344,287.73907470703125,287.54998779296875,290.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.866972804069519,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.263115498470142e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,9.75450748228468e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,7.204645953606814e-05,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.75450675468892e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0004627117305062,288.4596252441406,294.1499938964844,287.54998779296875,285.8868103027344,287.73907470703125,287.54998779296875,290.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.866972804069519,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,9.263116953661664e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,9.754509665071964e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,7.204647408798337e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787292480469,0.0,0.0,9.754508937476204e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0004627118469215,288.4584350585937,294.1499938964844,287.54998779296875,285.8969421386719,287.7358093261719,287.54998779296875,290.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.866072177886963,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,9.263116953661664e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,9.754509665071964e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,7.204647408798337e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787292480469,0.0,0.0,9.754508937476204e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0004627118469215,288.4584350585937,294.1499938964844,287.54998779296875,285.8969421386719,287.7358093261719,287.54998779296875,290.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.866072177886963,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781494140625,0.0,0.0,9.263118408853188e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,9.754510392667726e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,7.204648136394098e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781799316406,0.0,0.0,9.754509665071964e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,0.0004627118760254,288.45782470703125,294.1499938964844,287.54998779296875,285.9020080566406,287.73419189453125,287.54998779296875,290.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8656221628189087,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776306152344,0.0,0.0,9.26311913644895e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,9.754511847859249e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,7.20464886398986e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776306152344,0.0,0.0,9.754511120263488e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775390625,0.0,0.0,0.000462711934233,288.4572448730469,294.1499938964844,287.54998779296875,285.9070739746094,287.7325744628906,287.54998779296875,290.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8651721477508545,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,9.263120591640472e-05,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,9.754513303050771e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,7.204650319181383e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,9.75451257545501e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,0.0004627120215445,288.4560546875,294.1499938964844,287.54998779296875,285.91717529296875,287.7294311523437,287.54998779296875,290.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8642724752426147,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,9.263120591640472e-05,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,9.754513303050771e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,7.204650319181383e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,9.75451257545501e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,0.0004627120215445,288.4560546875,294.1499938964844,287.54998779296875,285.91717529296875,287.7294311523437,287.54998779296875,290.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8642724752426147,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,9.263122046831997e-05,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,9.754514758242294e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,7.204651046777144e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,9.754514030646531e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0004627120797522,288.4551696777344,294.1499938964844,287.54998779296875,285.9244689941406,287.7271728515625,287.54998779296875,290.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8636250495910645,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,9.263122774427757e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,9.754515485838056e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,7.204651774372905e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,9.754514758242294e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.000462712108856,288.454833984375,294.1499938964844,287.54998779296875,285.92730712890625,287.726318359375,287.54998779296875,290.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8633732795715328,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,9.26312495721504e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,9.75451766862534e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,7.204653229564428e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.474365234375,0.0,0.0,9.754516941029578e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0004627122252713,288.4536437988281,294.1499938964844,287.54998779296875,285.9374084472656,287.7232666015625,287.54998779296875,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8624745607376096,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,9.26312495721504e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,9.75451766862534e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,7.204653229564428e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.474365234375,0.0,0.0,9.754516941029578e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0004627122252713,288.4536437988281,294.1499938964844,287.54998779296875,285.9374084472656,287.7232666015625,287.54998779296875,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8624745607376096,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,9.263126412406564e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,9.754519123816864e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,7.204654684755951e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732666015625,0.0,0.0,9.7545183962211e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,0.0004627123125828,288.45245361328125,294.1499938964844,287.54998779296875,285.9475402832031,287.7202453613281,287.54998779296875,290.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8615763187408447,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,9.263126412406564e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,9.754519123816864e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,7.204654684755951e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732666015625,0.0,0.0,9.7545183962211e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,0.0004627123125828,288.45245361328125,294.1499938964844,287.54998779296875,285.9475402832031,287.7202453613281,287.54998779296875,290.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8615763187408447,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,9.263127140002324e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727478027344,0.0,0.0,9.754519851412624e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727478027344,0.0,0.0,7.204655412351713e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,9.754519851412624e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,0.0004627123416867,288.45184326171875,294.1499938964844,287.54998779296875,285.9525756835937,287.7187805175781,287.54998779296875,290.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.8611273765563965,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,9.263128595193848e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,9.754521306604148e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,7.204656139947474e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,9.754520579008386e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720764160156,0.0,0.0,0.0004627123998943,288.45123291015625,294.1499938964844,287.54998779296875,285.9576416015625,287.7173156738281,287.54998779296875,290.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-1.860678672790528,-0.0,-6.641808170115837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,9.263123502023518e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,9.754516213433816e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,7.204652501968667e-05,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,9.754515485838056e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709777832031,0.0,0.0,0.0004627121670637,288.4500427246094,294.1499938964844,287.54998779296875,285.9677429199219,287.71441650390625,287.54998779296875,290.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869908681139,4.342924686540073e-09,0.0009869864443317,-0.0104300789535045,0.0,0.0,0.0,-0.0069657880812883,60.0,-1.859798073768616,-0.0,-6.641798933060272e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
