time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362280,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,9.263123502023518e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,9.754516213433816e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,7.204652501968667e-05,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,9.754515485838056e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709777832031,0.0,0.0,0.0004627121670637,288.4500427246094,294.1499938964844,287.54998779296875,285.9677429199219,287.71441650390625,287.54998779296875,290.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869908681139,4.342924686540073e-09,0.0009869864443317,-0.0104300789535045,0.0,0.0,0.0,-0.0069657880812883,60.0,-1.859798073768616,-0.0,-6.641798933060272e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4699401855469,0.0,0.0,9.26310458453372e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,9.75449656834826e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,7.204637950053439e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,9.754495840752496e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,0.0004627112357411,288.4488525390625,294.1499938964844,287.54998779296875,285.97784423828125,287.7115478515625,287.54998779296875,290.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.342671111601248e-09,0.0009869843488559,-0.0104294149205088,0.0,0.0,0.0,-0.0069656623527407,60.0,-1.8589407205581665,-0.0,-6.641769800808106e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4699401855469,0.0,0.0,9.26310458453372e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,9.75449656834826e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,7.204637950053439e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,9.754495840752496e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,0.0004627112357411,288.4488525390625,294.1499938964844,287.54998779296875,285.97784423828125,287.7115478515625,287.54998779296875,290.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.342671111601248e-09,0.0009869843488559,-0.0104294149205088,0.0,0.0,0.0,-0.0069656623527407,60.0,-1.8589407205581665,-0.0,-6.641769800808106e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,9.262797539122404e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,9.754172788234428e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,7.204398571047932e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,9.754172060638666e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,0.0004626958980225,288.4476318359375,294.1499938964844,287.5483703613281,285.98638916015625,287.7087097167969,287.5497741699219,290.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986955827102,4.3388235226871075e-09,0.0009869514033198,-0.0104193342849612,0.0,0.0,0.0,-0.0069637554697692,60.0,-1.858635187149048,-0.0,-6.64132713268373e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,9.262797539122404e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,9.754172788234428e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,7.204398571047932e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,9.754172060638666e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,0.0004626958980225,288.4476318359375,294.1499938964844,287.5483703613281,285.98638916015625,287.7087097167969,287.5497741699219,290.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986955827102,4.3388235226871075e-09,0.0009869514033198,-0.0104193342849612,0.0,0.0,0.0,-0.0069637554697692,60.0,-1.858635187149048,-0.0,-6.64132713268373e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,9.26191351027228e-05,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,9.753241465659812e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,7.203710993053392e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,9.75324073806405e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0004626517184078,288.4464111328125,294.1499938964844,287.54364013671875,285.9919738769531,287.70587158203125,287.5491638183594,290.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986861414276,4.327783464930235e-09,0.0009868569904938,-0.0103904083371162,0.0,0.0,0.0,-0.0069582820869982,60.0,-1.8595860004425049,-0.0,-6.640056682272188e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,9.26191351027228e-05,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,9.753241465659812e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,7.203710993053392e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,9.75324073806405e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0004626517184078,288.4464111328125,294.1499938964844,287.54364013671875,285.9919738769531,287.70587158203125,287.5491638183594,290.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986861414276,4.327783464930235e-09,0.0009868569904938,-0.0103904083371162,0.0,0.0,0.0,-0.0069582820869982,60.0,-1.8595860004425049,-0.0,-6.640056682272188e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,9.261244849767536e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,9.75253788055852e-05,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,7.203190762083977e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,9.75253715296276e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0004626183072105,288.4458312988281,294.1499938964844,287.5401611328125,285.99371337890625,287.7044372558594,287.5484924316406,290.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867900516837,4.31944524592609e-09,0.0009867857443168,-0.0103685623034834,0.0,0.0,0.0,-0.006954148877412,60.0,-1.8608826398849487,-0.0,-6.639096739036178e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,9.260452497983351e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,9.751703328220174e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,7.202574488474056e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,9.751702600624412e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.000462578726001,288.4452209472656,294.1499938964844,287.5360107421875,285.9947814941406,287.7029724121094,287.54754638671875,290.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309558487847198e-09,0.0009867012267932,-0.0103426575660705,0.0,0.0,0.0,-0.0069492473267018,60.0,-1.86260449886322,-0.0,-6.637959160116226e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,9.25848726183176e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,9.74963331827894e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,7.201045809779316e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,9.749632590683176e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,0.0004624805587809,288.4440002441406,294.1499938964844,287.52569580078125,285.9950561523437,287.699951171875,287.5448608398437,290.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285053201158462e-09,0.0009864916792139,-0.0102784531190991,0.0,0.0,0.0,-0.0069370991550385,60.0,-1.867272138595581,-0.0,-6.63513972654073e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,9.25848726183176e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,9.74963331827894e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,7.201045809779316e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,9.749632590683176e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,0.0004624805587809,288.4440002441406,294.1499938964844,287.52569580078125,285.9950561523437,287.699951171875,287.5448608398437,290.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285053201158462e-09,0.0009864916792139,-0.0102784531190991,0.0,0.0,0.0,-0.0069370991550385,60.0,-1.867272138595581,-0.0,-6.63513972654073e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,9.256617340724917e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,9.747665171744302e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,7.199592073448002e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,9.74766444414854e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46453857421875,0.0,0.0,0.000462387164589,288.4430236816406,294.1499938964844,287.51568603515625,285.9935913085937,287.6974182128906,287.5417175292969,290.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.261746511247111e-09,0.0009862923761829,-0.0102173881605267,0.0,0.0,0.0,-0.0069255451671779,60.0,-1.8722509145736688,-0.0,-6.632458848798707e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,9.256105840904638e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,9.747126023285092e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,7.199194078566507e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,9.74712529568933e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.000462361582322,288.4427795410156,294.1499938964844,287.5129699707031,285.99298095703125,287.69677734375,287.5408020019531,290.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255362284766306e-09,0.000986237777397,-0.010200660675764,0.0,0.0,0.0,-0.006922380067408,60.0,-1.873616933822632,-0.0,-6.63172414760993e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,9.253324242308736e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,9.74419672274962e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,7.197030208772048e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,9.74419599515386e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0004622226697392,288.44158935546875,294.1499938964844,287.4979858398437,285.9888000488281,287.6933898925781,287.5352783203125,290.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.2206877992612135e-09,0.0009859412675723,-0.0101098110899329,0.0,0.0,0.0,-0.0069051906466484,60.0,-1.881505966186524,-0.0,-6.627736581776844e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,9.253324242308736e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,9.74419672274962e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,7.197030208772048e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,9.74419599515386e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0004622226697392,288.44158935546875,294.1499938964844,287.4979858398437,285.9888000488281,287.6933898925781,287.5352783203125,290.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.2206877992612135e-09,0.0009859412675723,-0.0101098110899329,0.0,0.0,0.0,-0.0069051906466484,60.0,-1.881505966186524,-0.0,-6.627736581776844e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,9.25025815377012e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,9.740967652760446e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,7.19464587746188e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,9.740967652760446e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0004620694962795,288.4403686523437,294.1499938964844,287.4810485839844,285.982666015625,287.6898193359375,287.5282287597656,290.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182467705504678e-09,0.0009856144897639,-0.0100096706300973,0.0,0.0,0.0,-0.0068862428888678,60.0,-1.890705227851868,-0.0,-6.62334329604164e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,9.25025815377012e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,9.740967652760446e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,7.19464587746188e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,9.740967652760446e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0004620694962795,288.4403686523437,294.1499938964844,287.4810485839844,285.982666015625,287.6898193359375,287.5282287597656,290.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182467705504678e-09,0.0009856144897639,-0.0100096706300973,0.0,0.0,0.0,-0.0068862428888678,60.0,-1.890705227851868,-0.0,-6.62334329604164e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615783691406,0.0,0.0,9.248628339264542e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,9.739251981955022e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,7.193377678049728e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,9.73925125435926e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,0.0004619880928657,288.43975830078125,294.1499938964844,287.47186279296875,285.9789733886719,287.6879272460937,287.5240783691406,290.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.1621532886892965e-09,0.0009854407981038,-0.0099564464762806,0.0,0.0,0.0,-0.0068761724978685,60.0,-1.8958176374435425,-0.0,-6.621008452611933e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,9.246946865459904e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,9.73748101387173e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,7.19207018846646e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,9.73748101387173e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,0.000461904099211,288.43914794921875,294.1499938964844,287.4623107910156,285.974853515625,287.6859436035156,287.51953125,290.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852616349235,-0.0099015403538942,0.0,0.0,0.0,-0.0068657835945487,60.0,-1.9011985063552856,-0.0,-6.618600423280442e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,9.24347623367794e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,9.733827027957886e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,7.189371535787359e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,9.733826300362124e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,0.0004617307567968,288.4379272460937,294.1499938964844,287.4419860839844,285.96551513671875,287.68182373046875,287.5093994140625,290.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,-1.9127180576324463,-0.0,-6.613630887386536e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,9.24347623367794e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,9.733827027957886e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,7.189371535787359e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,9.733826300362124e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,0.0004617307567968,288.4379272460937,294.1499938964844,287.4419860839844,285.96551513671875,287.68182373046875,287.5093994140625,290.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,-1.9127180576324463,-0.0,-6.613630887386536e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,9.239929204341024e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,9.730091551318763e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,7.18661249266006e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,9.730090823723005e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,0.000461553572677,288.43670654296875,294.1499938964844,287.4203796386719,285.95489501953125,287.6773986816406,287.497802734375,290.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,-1.9251980781555176,-0.0,-6.60855405953953e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,9.239929204341024e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,9.730091551318763e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,7.18661249266006e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,9.730090823723005e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,0.000461553572677,288.43670654296875,294.1499938964844,287.4203796386719,285.95489501953125,287.6773986816406,287.497802734375,290.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,-1.9251980781555176,-0.0,-6.60855405953953e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.236386540578678e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,9.726360440254211e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,7.183856359915808e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.72635971265845e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.000461376592284,288.4354858398437,294.1499938964844,287.39764404296875,285.94317626953125,287.6726379394531,287.4848327636719,290.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566613599658,0.0,0.0,0.0,-0.0068005295470356,60.0,-1.9384905099868768,-0.0,-6.603485047662616e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.236386540578678e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,9.726360440254211e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,7.183856359915808e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.72635971265845e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.000461376592284,288.4354858398437,294.1499938964844,287.39764404296875,285.94317626953125,287.6726379394531,287.4848327636719,290.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566613599658,0.0,0.0,0.0,-0.0068005295470356,60.0,-1.9384905099868768,-0.0,-6.603485047662616e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,9.232928277924656e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565734863281,0.0,0.0,9.722719551064074e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565734863281,0.0,0.0,7.181167165981606e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,9.722718823468313e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,0.0004612038610503,288.43426513671875,294.1499938964844,287.3739929199219,285.9306335449219,287.6675720214844,287.4705810546875,290.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468931082545e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791631445288,60.0,-1.9524602890014648,-0.0,-6.59853895967899e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,9.232928277924656e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565734863281,0.0,0.0,9.722719551064074e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565734863281,0.0,0.0,7.181167165981606e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,9.722718823468313e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,0.0004612038610503,288.43426513671875,294.1499938964844,287.3739929199219,285.9306335449219,287.6675720214844,287.4705810546875,290.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468931082545e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791631445288,60.0,-1.9524602890014648,-0.0,-6.59853895967899e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,9.231251169694588e-05,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,9.72095294855535e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,7.179862586781383e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,9.72095294855535e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0004611201002262,288.43365478515625,294.1499938964844,287.3619079589844,285.924072265625,287.6649169921875,287.4630126953125,290.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889627605676,0.0,0.0,0.0,-0.0067688003182411,60.0,-1.959660530090332,-0.0,-6.5961408779458e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,9.229628631146623e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.71924382611178e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,7.178600208135322e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,9.71924382611178e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.0004610390169546,288.4330444335937,294.1499938964844,287.3497009277344,285.9173889160156,287.66217041015625,287.45513916015625,290.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,-1.966979622840881,-0.0,-6.593820955913543e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,9.226577094523236e-05,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,9.716030763229357e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,7.176227518357337e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,9.716030035633594e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,0.0004608866001944,288.43182373046875,294.1499938964844,287.324951171875,285.9037170410156,287.65643310546875,287.4386291503906,290.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887301591731784e-09,0.0009830904891714,-0.0092363040894269,0.0,0.0,0.0,-0.0067399162799119,60.0,-1.981906771659851,-0.0,-6.58945964460145e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,9.226577094523236e-05,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,9.716030763229357e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,7.176227518357337e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,9.716030035633594e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,0.0004608866001944,288.43182373046875,294.1499938964844,287.324951171875,285.9037170410156,287.65643310546875,287.4386291503906,290.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887301591731784e-09,0.0009830904891714,-0.0092363040894269,0.0,0.0,0.0,-0.0067399162799119,60.0,-1.981906771659851,-0.0,-6.58945964460145e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,9.22411709325388e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,9.713439794722944e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,7.174313941504806e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,9.713439794722944e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532165527344,0.0,0.0,0.0004607636947184,288.4307556152344,294.1499938964844,287.3030090332031,285.8915100097656,287.651123046875,287.4233703613281,290.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856633679077959e-09,0.0009828282054513,-0.0091559505090117,0.0,0.0,0.0,-0.0067247124388813,60.0,-1.9952688217163088,-0.0,-6.585943879144909e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,9.223802771884948e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,9.71310946624726e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,7.17406946932897e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,9.7131087386515e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,0.0004607480077538,288.4306030273437,294.1499938964844,287.29998779296875,285.88983154296875,287.650390625,287.4212341308594,290.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527159240686615e-09,0.0009827946778386,-0.0091456854715943,0.0,0.0,0.0,-0.0067227706313133,60.0,-1.997101068496704,-0.0,-6.585494816135906e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519958496094,0.0,0.0,9.221395885106176e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.71057525021024e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,7.17219736543484e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.71057452261448e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,0.0004606277798302,288.42938232421875,294.1499938964844,287.2750244140625,285.8759155273437,287.6439819335937,287.4029541015625,290.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.8227150334080315e-09,0.0009825380984693,-0.009067079052329,0.0,0.0,0.0,-0.0067078974097967,60.0,-2.0124456882476807,-0.0,-6.5820572103803e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519958496094,0.0,0.0,9.221395885106176e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.71057525021024e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,7.17219736543484e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.71057452261448e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,0.0004606277798302,288.42938232421875,294.1499938964844,287.2750244140625,285.8759155273437,287.6439819335937,287.4029541015625,290.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.8227150334080315e-09,0.0009825380984693,-0.009067079052329,0.0,0.0,0.0,-0.0067078974097967,60.0,-2.0124456882476807,-0.0,-6.5820572103803e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45086669921875,0.0,0.0,9.21935643418692e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,9.708427387522534e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,7.170611206674948e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45086669921875,0.0,0.0,9.708426659926772e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508056640625,0.0,0.0,0.0004605259164236,288.4281311035156,294.1499938964844,287.25030517578125,285.8621826171875,287.6372985839844,287.3840026855469,290.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823244763538,3.797289593876485e-09,0.0009823206346482,-0.0090004606172442,0.0,0.0,0.0,-0.0066952928900718,60.0,-2.0277984142303467,-0.0,-6.579143985163682e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45086669921875,0.0,0.0,9.21935643418692e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,9.708427387522534e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,7.170611206674948e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45086669921875,0.0,0.0,9.708426659926772e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508056640625,0.0,0.0,0.0004605259164236,288.4281311035156,294.1499938964844,287.25030517578125,285.8621826171875,287.6372985839844,287.3840026855469,290.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823244763538,3.797289593876485e-09,0.0009823206346482,-0.0090004606172442,0.0,0.0,0.0,-0.0066952928900718,60.0,-2.0277984142303467,-0.0,-6.579143985163682e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
