time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364500,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502868652344,0.0,0.0,9.218493505613878e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,9.707518620416522e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,7.16994036338292e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,9.70751789282076e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,0.0004604828136507,288.4275207519531,294.1499938964844,287.2380676269531,285.85546875,287.6338195800781,287.3742980957031,290.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786529756411028e-09,0.0009822286665439,-0.0089722676202654,0.0,0.0,0.0,-0.006689959205687,60.0,-2.035429239273072,-0.0,-6.57791119351714e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,9.217738988809288e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44976806640625,0.0,0.0,9.706724085845052e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,7.169353193603456e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,9.706723358249292e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,0.0004604451241903,288.4269104003906,294.1499938964844,287.2260131835937,285.848876953125,287.6302795410156,287.36444091796875,290.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777117285608256e-09,0.0009821482235565,-0.008947605267167,0.0,0.0,0.0,-0.0066852928139269,60.0,-2.043006896972656,-0.0,-6.57683330018699e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,9.21656537684612e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,9.705488628242163e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,7.168440788518637e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,9.705487900646403e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,0.0004603865090757,288.4256896972656,294.1499938964844,287.2023620605469,285.836181640625,287.6229553222656,287.3443908691406,290.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624836579652765e-09,0.0009820230770856,-0.0089092636480927,0.0,0.0,0.0,-0.0066780382767319,60.0,-2.0579030513763428,-0.0,-6.575157129873332e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,9.21656537684612e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,9.705488628242163e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,7.168440788518637e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,9.705487900646403e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,0.0004603865090757,288.4256896972656,294.1499938964844,287.2023620605469,285.836181640625,287.6229553222656,287.3443908691406,290.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624836579652765e-09,0.0009820230770856,-0.0089092636480927,0.0,0.0,0.0,-0.0066780382767319,60.0,-2.0579030513763428,-0.0,-6.575157129873332e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,9.215773025061937e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,9.704653348308057e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,7.167823787312955e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,9.704652620712297e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,0.0004603468987625,288.4244689941406,294.1499938964844,287.1796264648437,285.8243103027344,287.6153869628906,287.3240661621094,290.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586685834558e-09,0.0009819384431466,-0.0088833319023251,0.0,0.0,0.0,-0.0066731316037476,60.0,-2.072417497634888,-0.0,-6.574023814209795e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,9.215773025061937e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,9.704653348308057e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,7.167823787312955e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,9.704652620712297e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,0.0004603468987625,288.4244689941406,294.1499938964844,287.1796264648437,285.8243103027344,287.6153869628906,287.3240661621094,290.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586685834558e-09,0.0009819384431466,-0.0088833319023251,0.0,0.0,0.0,-0.0066731316037476,60.0,-2.072417497634888,-0.0,-6.574023814209795e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,9.215387399308383e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,9.704248077468948e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,7.16752401785925e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,9.704247349873184e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,0.0004603276611305,288.4232177734375,294.1499938964844,287.1579895019531,285.8134765625,287.6075439453125,287.3035888671875,290.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773202888993e-09,0.0009818972321227,-0.0088707199320197,0.0,0.0,0.0,-0.0066707450896501,60.0,-2.086350202560425,-0.0,-6.573472433046845e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,9.215387399308383e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,9.704248077468948e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,7.16752401785925e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,9.704247349873184e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,0.0004603276611305,288.4232177734375,294.1499938964844,287.1579895019531,285.8134765625,287.6075439453125,287.3035888671875,290.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773202888993e-09,0.0009818972321227,-0.0088707199320197,0.0,0.0,0.0,-0.0066707450896501,60.0,-2.086350202560425,-0.0,-6.573472433046845e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,9.215356112690642e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,9.70421460806392e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,7.167500007199124e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,9.70421388046816e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,0.0004603260895237,288.4219970703125,294.1499938964844,287.1376953125,285.8039245605469,287.5995178222656,287.2830810546875,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705429926514,60.0,-2.099542617797852,-0.0,-6.573426247769022e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,9.215356112690642e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,9.70421460806392e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,7.167500007199124e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,9.70421388046816e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,0.0004603260895237,288.4219970703125,294.1499938964844,287.1376953125,285.8039245605469,287.5995178222656,287.2830810546875,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705429926514,60.0,-2.099542617797852,-0.0,-6.573426247769022e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.444580078125,0.0,0.0,9.215456520905718e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,9.704320837045088e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,7.167577859945595e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.444580078125,0.0,0.0,9.704320109449328e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.0004603311244864,288.42138671875,294.1499938964844,287.12811279296875,285.7996826171875,287.5954284667969,287.2728576660156,290.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.7486103110495606e-09,0.0009819043334573,-0.0088729131966829,0.0,0.0,0.0,-0.0066711604595184,60.0,-2.105802536010742,-0.0,-6.573568356316174e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,9.215633326675744e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,9.704507101560012e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,7.167715375544503e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,9.70450637396425e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.000460339942947,288.4207458496094,294.1499938964844,287.11895751953125,285.7958374023437,287.5912780761719,287.2627258300781,290.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.7508049999246396e-09,0.0009819230763241,-0.0088786631822586,0.0,0.0,0.0,-0.0066722482442855,60.0,-2.111823320388794,-0.0,-6.573819888444632e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,9.21617611311376e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,9.705077536636963e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,7.168137381086126e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,9.705077536636963e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,0.0004603670386131,288.4195251464844,294.1499938964844,287.1019897460937,285.7894592285156,287.5828857421875,287.24267578125,290.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757544053684114e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-2.1230711936950684,-0.0,-6.574591537855667e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,9.21617611311376e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,9.705077536636963e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,7.168137381086126e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,9.705077536636963e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,0.0004603670386131,288.4195251464844,294.1499938964844,287.1019897460937,285.7894592285156,287.5828857421875,287.24267578125,290.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757544053684114e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-2.1230711936950684,-0.0,-6.574591537855667e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,9.216859325533731e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,9.705797128845006e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,7.168668525991961e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,9.705796401249243e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,0.0004604011774063,288.4183349609375,294.1499938964844,287.08758544921875,285.7850952148437,287.57470703125,287.22393798828125,290.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041256625385e-09,0.0009820533450692,-0.0089185843244194,0.0,0.0,0.0,-0.0066798012703657,60.0,-2.1327450275421143,-0.0,-6.57556498140366e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,9.216891339747237e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,9.705830598250031e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,7.16869326424785e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,9.705830598250031e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.0004604027490131,288.41827392578125,294.1499938964844,287.0870361328125,285.78497314453125,287.5743713378906,287.22314453125,290.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766438716468201e-09,0.0009820568375289,-0.0089196264743804,0.0,0.0,0.0,-0.0066799987107515,60.0,-2.133127450942993,-0.0,-6.575610456138747e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,9.217729530064388e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,9.706713899504392e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,7.169345917645842e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,9.706713171908632e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.000460444658529,288.41705322265625,294.1499938964844,287.0743103027344,285.7825927734375,287.5657653808594,287.2043762207031,290.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.7768694838291594e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.0066851694136857,60.0,-2.1417670249938965,-0.0,-6.57680487847756e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,9.217729530064388e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,9.706713899504392e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,7.169345917645842e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,9.706713171908632e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.000460444658529,288.41705322265625,294.1499938964844,287.0743103027344,285.7825927734375,287.5657653808594,287.2043762207031,290.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.7768694838291594e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.0066851694136857,60.0,-2.1417670249938965,-0.0,-6.57680487847756e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.218609920935704e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,9.70764085650444e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,7.170030585257336e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,9.70764085650444e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0004604886344168,288.4158020019531,294.1499938964844,287.0639953613281,285.7825622558594,287.5570983886719,287.1864929199219,290.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782605281458e-09,0.0009822397259995,-0.0089756641536951,0.0,0.0,0.0,-0.0066906013526022,60.0,-2.148885488510132,-0.0,-6.578059696948912e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.218609920935704e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,9.70764085650444e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,7.170030585257336e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,9.70764085650444e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0004604886344168,288.4158020019531,294.1499938964844,287.0639953613281,285.7825622558594,287.5570983886719,287.1864929199219,290.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782605281458e-09,0.0009822397259995,-0.0089756641536951,0.0,0.0,0.0,-0.0066906013526022,60.0,-2.148885488510132,-0.0,-6.578059696948912e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,9.219045750796796e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,9.708099969429897e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,7.170369644882157e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,9.708099241834134e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.000460510404082,288.4151916503906,294.1499938964844,287.0598449707031,285.78350830078125,287.55279541015625,287.1780090332031,290.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-2.15177845954895,-0.0,-6.578680711299968e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,9.219465573551132e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,9.708541620057076e-05,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,7.170695607783273e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,9.708541620057076e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0004605313588399,288.41455078125,294.1499938964844,287.0563659667969,285.7850952148437,287.5484619140625,287.1698303222656,290.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-2.1542410850524902,-0.0,-6.579278988283478e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4370422363281,0.0,0.0,9.220221545547248e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,9.709338337415828e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,7.17128423275426e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,9.709337609820068e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.0004605691356118,288.4132995605469,294.1499938964844,287.0516357421875,285.7903747558594,287.53985595703125,287.1544494628906,290.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.8078735720148416e-09,0.0009824110893532,-0.0090281916782259,0.0,0.0,0.0,-0.0067005394957959,60.0,-2.157820463180542,-0.0,-6.580356881613626e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4370422363281,0.0,0.0,9.220221545547248e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,9.709338337415828e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,7.17128423275426e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,9.709337609820068e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.0004605691356118,288.4132995605469,294.1499938964844,287.0516357421875,285.7903747558594,287.53985595703125,287.1544494628906,290.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.8078735720148416e-09,0.0009824110893532,-0.0090281916782259,0.0,0.0,0.0,-0.0067005394957959,60.0,-2.157820463180542,-0.0,-6.580356881613626e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,9.2208239948377e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,9.709972073324025e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,7.171752076828852e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,9.709971345728265e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.0004605991998687,288.4120788574219,294.1499938964844,287.04998779296875,285.79864501953125,287.5313720703125,287.14068603515625,290.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815357807468445e-09,0.0009824751177802,-0.009047801606357,0.0,0.0,0.0,-0.0067042498849332,60.0,-2.1593048572540283,-0.0,-6.581213796152954e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,9.2208239948377e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,9.709972073324025e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,7.171752076828852e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,9.709971345728265e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.0004605991998687,288.4120788574219,294.1499938964844,287.04998779296875,285.79864501953125,287.5313720703125,287.14068603515625,290.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815357807468445e-09,0.0009824751177802,-0.009047801606357,0.0,0.0,0.0,-0.0067042498849332,60.0,-2.1593048572540283,-0.0,-6.581213796152954e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,9.222317021340132e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,9.71154440776445e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,7.172914047259837e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,9.71154440776445e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,0.0004606737929861,288.41082763671875,294.1499938964844,287.0516357421875,285.81005859375,287.52301025390625,287.1287536621094,290.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826378664001,3.8339496022388175e-09,0.0009826340246945,-0.0090965153649449,0.0,0.0,0.0,-0.0067134662531316,60.0,-2.1587138175964355,-0.0,-6.583344713817496e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,9.222317021340132e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,9.71154440776445e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,7.172914047259837e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,9.71154440776445e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,0.0004606737929861,288.41082763671875,294.1499938964844,287.0516357421875,285.81005859375,287.52301025390625,287.1287536621094,290.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826378664001,3.8339496022388175e-09,0.0009826340246945,-0.0090965153649449,0.0,0.0,0.0,-0.0067134662531316,60.0,-2.1587138175964355,-0.0,-6.583344713817496e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,9.225469693774356e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,9.714864427223802e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,7.175365317380056e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,9.71486369962804e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335021972656,0.0,0.0,0.0004608312738128,288.4095764160156,294.1499938964844,287.0563659667969,285.8244323730469,287.5148620605469,287.118896484375,290.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732115292816616e-09,0.0009829697664827,-0.0091993873938918,0.0,0.0,0.0,-0.0067329299636185,60.0,-2.156203269958496,-0.0,-6.587844580963066e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,9.225469693774356e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,9.714864427223802e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,7.175365317380056e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,9.71486369962804e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335021972656,0.0,0.0,0.0004608312738128,288.4095764160156,294.1499938964844,287.0563659667969,285.8244323730469,287.5148620605469,287.118896484375,290.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732115292816616e-09,0.0009829697664827,-0.0091993873938918,0.0,0.0,0.0,-0.0067329299636185,60.0,-2.156203269958496,-0.0,-6.587844580963066e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,9.227645205100998e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,9.717155626276508e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,7.177057705121115e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,9.717154898680748e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,0.0004609399475157,288.408935546875,294.1499938964844,287.0598449707031,285.83270263671875,287.5108947753906,287.1147155761719,290.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900310296955922e-09,0.0009832014329731,-0.0092703895643353,0.0,0.0,0.0,-0.0067463642917573,60.0,-2.1543540954589844,-0.0,-6.590951073803808e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,9.230239083990456e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,9.719887020764872e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,7.179075328167528e-05,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,9.719886293169112e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.0004610695177689,288.4083251953125,294.1499938964844,287.0639953613281,285.84161376953125,287.5069885253906,287.111083984375,290.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834816446527,3.932616010615675e-09,0.0009834776865318,-0.0093550346791744,0.0,0.0,0.0,-0.0067623793147504,60.0,-2.15211033821106,-0.0,-6.594655843628061e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,9.23650004551746e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312438964844,0.0,0.0,9.726480493554844e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312438964844,0.0,0.0,7.183945126598701e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,9.726479765959084e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43115234375,0.0,0.0,0.0004613822966348,288.4070739746094,294.1499938964844,287.0743103027344,285.8613586425781,287.4993896484375,287.1053771972656,290.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.010611398541641e-09,0.0009841446299105,-0.0095593919977545,0.0,0.0,0.0,-0.0068010450340807,60.0,-2.146544933319092,-0.0,-6.603604418842225e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,9.23650004551746e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312438964844,0.0,0.0,9.726480493554844e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312438964844,0.0,0.0,7.183945126598701e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,9.726479765959084e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43115234375,0.0,0.0,0.0004613822966348,288.4070739746094,294.1499938964844,287.0743103027344,285.8613586425781,287.4993896484375,287.1053771972656,290.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.010611398541641e-09,0.0009841446299105,-0.0095593919977545,0.0,0.0,0.0,-0.0068010450340807,60.0,-2.146544933319092,-0.0,-6.603604418842225e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,9.244069951819256e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,9.734451305121183e-05,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,7.189832831500098e-05,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,9.734451305121183e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0004617604136001,288.40582275390625,294.1499938964844,287.0870361328125,285.8834533691406,287.4920959472656,287.1019897460937,290.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849549969658,4.104905304558315e-09,0.0009849509224295,-0.0098064513877034,0.0,0.0,0.0,-0.0068477904424071,60.0,-2.1394991874694824,-0.0,-6.614430958507e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,9.244069951819256e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,9.734451305121183e-05,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,7.189832831500098e-05,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,9.734451305121183e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0004617604136001,288.40582275390625,294.1499938964844,287.0870361328125,285.8834533691406,287.4920959472656,287.1019897460937,290.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849549969658,4.104905304558315e-09,0.0009849509224295,-0.0098064513877034,0.0,0.0,0.0,-0.0068477904424071,60.0,-2.1394991874694824,-0.0,-6.614430958507e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,9.252800373360516e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,9.743645205162466e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,7.196622755145654e-05,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,9.743644477566704e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0004621965053956,288.404541015625,294.1499938964844,287.1019897460937,285.9076843261719,287.4851989746094,287.10107421875,290.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858850389719,4.213660531604546e-09,0.0009858808480203,-0.0100913997739553,0.0,0.0,0.0,-0.0069017051719129,60.0,-2.131129026412964,-0.0,-6.626928694686286e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
