time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366720,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,9.252800373360516e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,9.743645205162466e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,7.196622755145654e-05,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,9.743644477566704e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0004621965053956,288.404541015625,294.1499938964844,287.1019897460937,285.9076843261719,287.4851989746094,287.10107421875,290.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858850389719,4.213660531604546e-09,0.0009858808480203,-0.0100913997739553,0.0,0.0,0.0,-0.0069017051719129,60.0,-2.131129026412964,-0.0,-6.626928694686286e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,9.26248903851956e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,9.753847552929074e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,7.204158464446664e-05,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,9.753847552929074e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276123046875,0.0,0.0,0.0004626804729923,288.4032897949219,294.1499938964844,287.11895751953125,285.9338684082031,287.4786682128906,287.10272216796875,290.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869172936305,4.334358205682065e-09,0.0009869128698483,-0.0104076340794563,0.0,0.0,0.0,-0.0069615398533642,60.0,-2.121541976928711,-0.0,-6.640812699743037e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,9.26248903851956e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,9.753847552929074e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,7.204158464446664e-05,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,9.753847552929074e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276123046875,0.0,0.0,0.0004626804729923,288.4032897949219,294.1499938964844,287.11895751953125,285.9338684082031,287.4786682128906,287.10272216796875,290.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869172936305,4.334358205682065e-09,0.0009869128698483,-0.0104076340794563,0.0,0.0,0.0,-0.0069615398533642,60.0,-2.121541976928711,-0.0,-6.640812699743037e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,9.267609857488424e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270935058594,0.0,0.0,9.759239765116944e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270935058594,0.0,0.0,7.208141323644668e-05,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270935058594,0.0,0.0,9.759239765116944e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.0004629362665582,288.40264892578125,294.1499938964844,287.12811279296875,285.9476318359375,287.4755859375,287.1045837402344,290.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874628158286,4.398149400230977e-09,0.0009874583920463,-0.0105747701600193,0.0,0.0,0.0,-0.0069931638427078,60.0,-2.116296529769897,-0.0,-6.648156869459855e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,9.272898023482412e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.426513671875,0.0,0.0,9.76480878307484e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.426513671875,0.0,0.0,7.212254422483966e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,9.76480805547908e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264221191406,0.0,0.0,0.0004632004129234,288.40203857421875,294.1499938964844,287.1376953125,285.9617614746094,287.4725952148437,287.1071472167969,290.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880261495709,4.464025149530926e-09,0.0009880217257887,-0.0107473665848374,0.0,0.0,0.0,-0.007025821134448,60.0,-2.1107828617095947,-0.0,-6.655745465877771e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,9.283785038860516e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,9.77627350948751e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,7.220722181955352e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,9.77627350948751e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,0.0004637442762032,288.4007568359375,294.1499938964844,287.1579895019531,285.9911804199219,287.46697998046875,287.1141357421875,290.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599656211468073e-09,0.0009891814552247,-0.0111027192324399,0.0,0.0,0.0,-0.0070930593647062,60.0,-2.099059820175171,-0.0,-6.671381669320908e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,9.283785038860516e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,9.77627350948751e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,7.220722181955352e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,9.77627350948751e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,0.0004637442762032,288.4007568359375,294.1499938964844,287.1579895019531,285.9911804199219,287.46697998046875,287.1141357421875,290.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599656211468073e-09,0.0009891814552247,-0.0111027192324399,0.0,0.0,0.0,-0.0070930593647062,60.0,-2.099059820175171,-0.0,-6.671381669320908e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,9.294828487327322e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,9.78790267254226e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,7.229311449918896e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,9.78790267254226e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,0.0004642959102056,288.3995056152344,294.1499938964844,287.1796264648437,286.0218811035156,287.4618225097656,287.12371826171875,290.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.7372310518767335e-09,0.0009903579484671,-0.0114631624892354,0.0,0.0,0.0,-0.0071612615138292,60.0,-2.086359977722168,-0.0,-6.687261588922412e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,9.294828487327322e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,9.78790267254226e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,7.229311449918896e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,9.78790267254226e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,0.0004642959102056,288.3995056152344,294.1499938964844,287.1796264648437,286.0218811035156,287.4618225097656,287.12371826171875,290.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.7372310518767335e-09,0.0009903579484671,-0.0114631624892354,0.0,0.0,0.0,-0.0071612615138292,60.0,-2.086359977722168,-0.0,-6.687261588922412e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,9.3056820333004e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,9.799331746762618e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,7.237753015942872e-05,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,9.799331746762618e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,0.0004648380563594,288.3982238769531,294.1499938964844,287.2023620605469,286.0536499023437,287.4571228027344,287.1357421875,290.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724353440832155e-09,0.0009915140690281,-0.0118173900991678,0.0,0.0,0.0,-0.007228288333863,60.0,-2.0728042125701904,-0.0,-6.70288571313904e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,9.3056820333004e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,9.799331746762618e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,7.237753015942872e-05,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,9.799331746762618e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,0.0004648380563594,288.3982238769531,294.1499938964844,287.2023620605469,286.0536499023437,287.4571228027344,287.1357421875,290.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724353440832155e-09,0.0009915140690281,-0.0118173900991678,0.0,0.0,0.0,-0.007228288333863,60.0,-2.0728042125701904,-0.0,-6.70288571313904e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,9.315955685451628e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,9.810150368139148e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,7.245743472594768e-05,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,9.810150368139148e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.0004653512442018,288.3969421386719,294.1499938964844,287.2260131835937,286.0863037109375,287.45294189453125,287.1501159667969,290.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000420966183583e-09,0.0009926084894686,-0.0121527006849646,0.0,0.0,0.0,-0.0072917365469038,60.0,-2.058426141738892,-0.0,-6.717692713209544e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,9.315955685451628e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,9.810150368139148e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,7.245743472594768e-05,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,9.810150368139148e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.0004653512442018,288.3969421386719,294.1499938964844,287.2260131835937,286.0863037109375,287.45294189453125,287.1501159667969,290.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000420966183583e-09,0.0009926084894686,-0.0121527006849646,0.0,0.0,0.0,-0.0072917365469038,60.0,-2.058426141738892,-0.0,-6.717692713209544e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,9.32077382458374e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,9.815223893383518e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,7.249490590766072e-05,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,9.815223893383518e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,0.0004655919037759,288.39630126953125,294.1499938964844,287.2380676269531,286.1028747558594,287.4510192871094,287.1581115722656,290.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060438290627189e-09,0.0009931217646226,-0.0123099386692047,0.0,0.0,0.0,-0.0073214899748563,60.0,-2.050954580307007,-0.0,-6.724642531708015e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,9.325316932518037e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,9.820008563110604e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,7.253024523379281e-05,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,9.820007835514843e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0004658188554458,288.3956604003906,294.1499938964844,287.25030517578125,286.1195983886719,287.4492492675781,287.1666259765625,290.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117037460422581e-09,0.0009936058195307,-0.0124582219868898,0.0,0.0,0.0,-0.0073495488613843,60.0,-2.043308973312378,-0.0,-6.731198709530872e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192810058594,0.0,0.0,9.333524940302595e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,9.828651673160492e-05,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,7.259408448589966e-05,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,9.828651673160492e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,0.0004662288702093,288.3943786621094,294.1499938964844,287.2750244140625,286.1533508300781,287.4460144042969,287.18487548828125,290.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.012726099230349,0.0,0.0,0.0,-0.0074002379551529,60.0,-2.0275704860687256,-0.0,-6.743051983448822e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192810058594,0.0,0.0,9.333524940302595e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,9.828651673160492e-05,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,7.259408448589966e-05,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,9.828651673160492e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,0.0004662288702093,288.3943786621094,294.1499938964844,287.2750244140625,286.1533508300781,287.4460144042969,287.18487548828125,290.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.012726099230349,0.0,0.0,0.0,-0.0074002379551529,60.0,-2.0275704860687256,-0.0,-6.743051983448822e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,9.340517135569826e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,9.836014942266048e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,7.264847226906568e-05,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,9.836014214670286e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,0.0004665781452786,288.3930969238281,294.1499938964844,287.29998779296875,286.18731689453125,287.4432678222656,287.2046203613281,290.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952302789315,5.306387329540031e-09,0.000995225040242,-0.012954288162291,0.0,0.0,0.0,-0.0074434177950024,60.0,-2.011303424835205,-0.0,-6.753157322236802e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,9.340517135569826e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,9.836014942266048e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,7.264847226906568e-05,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,9.836014214670286e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,0.0004665781452786,288.3930969238281,294.1499938964844,287.29998779296875,286.18731689453125,287.4432678222656,287.2046203613281,290.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952302789315,5.306387329540031e-09,0.000995225040242,-0.012954288162291,0.0,0.0,0.0,-0.0074434177950024,60.0,-2.011303424835205,-0.0,-6.753157322236802e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,9.346636215923354e-05,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,9.842459257924928e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,7.269606430782005e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,9.842458530329168e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,0.0004668838228099,288.3918151855469,294.1499938964844,287.324951171875,286.2212829589844,287.4409484863281,287.2256164550781,290.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958822047337,5.3826170187676325e-09,0.0009958768496289,-0.0131539944559335,0.0,0.0,0.0,-0.0074812085367739,60.0,-1.9946831464767456,-0.0,-6.762007132010694e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,9.346636215923354e-05,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,9.842459257924928e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,7.269606430782005e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,9.842458530329168e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,0.0004668838228099,288.3918151855469,294.1499938964844,287.324951171875,286.2212829589844,287.4409484863281,287.2256164550781,290.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958822047337,5.3826170187676325e-09,0.0009958768496289,-0.0131539944559335,0.0,0.0,0.0,-0.0074812085367739,60.0,-1.9946831464767456,-0.0,-6.762007132010694e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,9.352686902275308e-05,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.84883081400767e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,7.274312520166859e-05,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.848830086411908e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,0.0004671860660891,288.3905334472656,294.1499938964844,287.3497009277344,286.25506591796875,287.4391174316406,287.2477111816406,290.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965267963707,5.4579869512849655e-09,0.0009965213248506,-0.0133514488115906,0.0,0.0,0.0,-0.0075185727328062,60.0,-1.977980375289917,-0.0,-6.770763860686202e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,9.352686902275308e-05,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.84883081400767e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,7.274312520166859e-05,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.848830086411908e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,0.0004671860660891,288.3905334472656,294.1499938964844,287.3497009277344,286.25506591796875,287.4391174316406,287.2477111816406,290.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965267963707,5.4579869512849655e-09,0.0009965213248506,-0.0133514488115906,0.0,0.0,0.0,-0.0075185727328062,60.0,-1.977980375289917,-0.0,-6.770763860686202e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,9.356111695524304e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,9.852436051005498e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,7.27697552065365e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,9.852436051005498e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,0.0004673571093007,288.389892578125,294.1499938964844,287.3619079589844,286.2718200683594,287.4383850097656,287.2590637207031,290.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996891525574,5.500643052158693e-09,0.0009968860540539,-0.0134631972759962,0.0,0.0,0.0,-0.0075397188775241,60.0,-1.9697171449661253,-0.0,-6.7757213173536e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,9.36005890253e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,9.85659280559048e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,7.280045974766836e-05,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,9.85659280559048e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143981933594,0.0,0.0,0.0004675542877521,288.3892517089844,294.1499938964844,287.3739929199219,286.2884521484375,287.4377746582031,287.2706298828125,290.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973120177164,5.549814385830132e-09,0.0009973065461963,-0.0135920140892267,0.0,0.0,0.0,-0.0075640948489308,60.0,-1.961589932441712,-0.0,-6.781439054748263e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,9.369733015773818e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,9.86678060144186e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,7.287570042535663e-05,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,9.8667798738461e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,0.000468037527753,288.387939453125,294.1499938964844,287.39764404296875,286.3211669921875,287.4368591308594,287.294189453125,290.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983426425606,5.670331759688452e-09,0.0009983369382098,-0.0139077380299568,0.0,0.0,0.0,-0.0076238405890762,60.0,-1.9459272623062127,-0.0,-6.79546303672396e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,9.369733015773818e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,9.86678060144186e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,7.287570042535663e-05,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,9.8667798738461e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,0.000468037527753,288.387939453125,294.1499938964844,287.39764404296875,286.3211669921875,287.4368591308594,287.294189453125,290.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983426425606,5.670331759688452e-09,0.0009983369382098,-0.0139077380299568,0.0,0.0,0.0,-0.0076238405890762,60.0,-1.9459272623062127,-0.0,-6.79546303672396e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,9.381849667988718e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,9.879539720714092e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,7.296994590433314e-05,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,9.879539720714092e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.000468642800115,288.3866577148437,294.1499938964844,287.4203796386719,286.3530578613281,287.4363708496094,287.3182678222656,290.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999633455649,5.821281234830167e-09,0.0009996276348829,-0.0143031794577836,0.0,0.0,0.0,-0.0076986723579466,60.0,-1.9312381744384768,-0.0,-6.813048258891288e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,9.381849667988718e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,9.879539720714092e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,7.296994590433314e-05,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,9.879539720714092e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.000468642800115,288.3866577148437,294.1499938964844,287.4203796386719,286.3530578613281,287.4363708496094,287.3182678222656,290.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999633455649,5.821281234830167e-09,0.0009996276348829,-0.0143031794577836,0.0,0.0,0.0,-0.0076986723579466,60.0,-1.9312381744384768,-0.0,-6.813048258891288e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107666015625,0.0,0.0,9.396313544129951e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,9.894771210383624e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,7.308243948500603e-05,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107666015625,0.0,0.0,9.894770482787862e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107360839844,0.0,0.0,0.0004693652736023,288.3853454589844,294.1499938964844,287.4419860839844,286.3838806152344,287.436279296875,287.3426513671875,290.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001174445264,6.0014704317268305e-09,0.0010011683916673,-0.0147752119228243,0.0,0.0,0.0,-0.0077879992313683,60.0,-1.9176783561706543,-0.0,-6.834070376271485e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107666015625,0.0,0.0,9.396313544129951e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,9.894771210383624e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,7.308243948500603e-05,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107666015625,0.0,0.0,9.894770482787862e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107360839844,0.0,0.0,0.0004693652736023,288.3853454589844,294.1499938964844,287.4419860839844,286.3838806152344,287.436279296875,287.3426513671875,290.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001174445264,6.0014704317268305e-09,0.0010011683916673,-0.0147752119228243,0.0,0.0,0.0,-0.0077879992313683,60.0,-1.9176783561706543,-0.0,-6.834070376271485e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,9.412793588126078e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,9.912125096889211e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,7.32106200302951e-05,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,9.912125096889211e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0004701885045506,288.384033203125,294.1499938964844,287.4623107910156,286.41339111328125,287.4365539550781,287.3670959472656,290.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.2067821993139205e-09,0.0010029240511357,-0.0153130441904068,0.0,0.0,0.0,-0.0078897811472415,60.0,-1.905351996421814,-0.0,-6.858061851744425e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,9.412793588126078e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,9.912125096889211e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,7.32106200302951e-05,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,9.912125096889211e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0004701885045506,288.384033203125,294.1499938964844,287.4623107910156,286.41339111328125,287.4365539550781,287.3670959472656,290.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.2067821993139205e-09,0.0010029240511357,-0.0153130441904068,0.0,0.0,0.0,-0.0078897811472415,60.0,-1.905351996421814,-0.0,-6.858061851744425e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,9.421627328265458e-05,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,9.921427408698946e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,7.327932689804584e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,9.921427408698946e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0004706297768279,288.3833923339844,294.1499938964844,287.47186279296875,286.4276123046875,287.43682861328125,287.37921142578125,290.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.316836831388173e-09,0.0010038650361821,-0.0156013369560241,0.0,0.0,0.0,-0.0079443398863077,60.0,-1.899672031402588,-0.0,-6.87093972828734e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,9.43072809604928e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,9.931011300068349e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,7.335011468967423e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,9.931011300068349e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.0,0.0,0.0004710843786597,288.3827209472656,294.1499938964844,287.4810485839844,286.4414367675781,287.43719482421875,287.3912353515625,290.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.4302199120902515e-09,0.0010048346593976,-0.0158983450382947,0.0,0.0,0.0,-0.008000548928976,60.0,-1.8943188190460205,-0.0,-6.884219772018696e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,9.44929852266796e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,9.95056689134799e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,7.349454972427338e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,9.95056689134799e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070129394531,0.0,0.0,0.0004720120341517,288.38140869140625,294.1499938964844,287.4979858398437,286.4677734375,287.4381103515625,287.41473388671875,290.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100681965705,6.661579288191888e-09,0.0010068129049614,-0.0165043789893388,0.0,0.0,0.0,-0.0081152431666851,60.0,-1.8845919370651243,-0.0,-6.911357530725581e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,9.44929852266796e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,9.95056689134799e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,7.349454972427338e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,9.95056689134799e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070129394531,0.0,0.0,0.0004720120341517,288.38140869140625,294.1499938964844,287.4979858398437,286.4677734375,287.4381103515625,287.41473388671875,290.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100681965705,6.661579288191888e-09,0.0010068129049614,-0.0165043789893388,0.0,0.0,0.0,-0.0081152431666851,60.0,-1.8845919370651243,-0.0,-6.911357530725581e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
