time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368940,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,9.46756190387532e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,9.96979943010956e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,7.363659824477509e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,9.9697987025138e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,0.0004729243228211,288.3800964355469,294.1499938964844,287.5129699707031,286.4921569824219,287.4393310546875,287.43719482421875,290.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087655391544,6.889109727126197e-09,0.0010087585542351,-0.017100365832448,0.0,0.0,0.0,-0.0082280403003096,60.0,-1.876157641410828,-0.0,-6.938098096043177e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,9.46756190387532e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,9.96979943010956e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,7.363659824477509e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,9.9697987025138e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,0.0004729243228211,288.3800964355469,294.1499938964844,287.5129699707031,286.4921569824219,287.4393310546875,287.43719482421875,290.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087655391544,6.889109727126197e-09,0.0010087585542351,-0.017100365832448,0.0,0.0,0.0,-0.0082280403003096,60.0,-1.876157641410828,-0.0,-6.938098096043177e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.484410838922486e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.987541852751748e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,7.376764551736414e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.987541852751748e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,0.0004737659473903,288.3787841796875,294.1499938964844,287.52569580078125,286.514404296875,287.4407653808594,287.4581604003906,290.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105606634169,7.0990187062136564e-09,0.0010105535620823,-0.0176501795649528,0.0,0.0,0.0,-0.0083321016281843,60.0,-1.868972897529602,-0.0,-6.96281290402112e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.484410838922486e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.987541852751748e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,7.376764551736414e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.987541852751748e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,0.0004737659473903,288.3787841796875,294.1499938964844,287.52569580078125,286.514404296875,287.4407653808594,287.4581604003906,290.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105606634169,7.0990187062136564e-09,0.0010105535620823,-0.0176501795649528,0.0,0.0,0.0,-0.0083321016281843,60.0,-1.868972897529602,-0.0,-6.96281290402112e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,9.498723375145346e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0001000261399894,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,7.387896039290354e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0001000261327135,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,0.0004744808829855,288.3774719238281,294.1499938964844,287.5360107421875,286.5342712402344,287.4423828125,287.4772033691406,290.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120857041329,7.277326741217393e-09,0.0010120783699676,-0.0181172098964452,0.0,0.0,0.0,-0.0084204971790313,60.0,-1.8629862070083616,-0.0,-6.983842126828679e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,9.498723375145346e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0001000261399894,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,7.387896039290354e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0001000261327135,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,0.0004744808829855,288.3774719238281,294.1499938964844,287.5360107421875,286.5342712402344,287.4423828125,287.4772033691406,290.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120857041329,7.277326741217393e-09,0.0010120783699676,-0.0181172098964452,0.0,0.0,0.0,-0.0084204971790313,60.0,-1.8629862070083616,-0.0,-6.983842126828679e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,9.504586341790856e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,0.0001000878764898,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,7.392456609522924e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,0.0001000878764898,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,0.0004747737548314,288.3768005371094,294.1499938964844,287.5401611328125,286.54327392578125,287.4432373046875,287.48590087890625,290.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127103887498,7.350369646275112e-09,0.0010127030545845,-0.0183085221797227,0.0,0.0,0.0,-0.0084567079320549,60.0,-1.860427737236023,-0.0,-6.992465984012598e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,9.509422670817004e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.0001001388009171,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,7.396217552013695e-05,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.0001001388009171,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,0.0004750153166241,288.3761291503906,294.1499938964844,287.54364013671875,286.55157470703125,287.4441223144531,287.49395751953125,290.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132256429642,7.410613456215742e-09,0.0010132183087989,-0.0184663105756044,0.0,0.0,0.0,-0.0084865735843777,60.0,-1.858151197433472,-0.0,-6.999582069511234e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007873535156,0.0,0.0,9.515573765384032e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001002035787678,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,7.401002221740782e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007873535156,0.0,0.0,0.0001002035787678,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.0004753225948661,288.37481689453125,294.1499938964844,287.5483703613281,286.5660705566406,287.4459533691406,287.508056640625,290.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138811776414,7.48724282573221e-09,0.0010138736106455,-0.0186670124530792,0.0,0.0,0.0,-0.0085245631635189,60.0,-1.854434967041016,-0.0,-7.008639357763968e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007873535156,0.0,0.0,9.515573765384032e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001002035787678,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,7.401002221740782e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007873535156,0.0,0.0,0.0001002035787678,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.0004753225948661,288.37481689453125,294.1499938964844,287.5483703613281,286.5660705566406,287.4459533691406,287.508056640625,290.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138811776414,7.48724282573221e-09,0.0010138736106455,-0.0186670124530792,0.0,0.0,0.0,-0.0085245631635189,60.0,-1.854434967041016,-0.0,-7.008639357763968e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.516460704617202e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,0.0001002129138214,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,7.401691982522607e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0001002129138214,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,0.0004753668908961,288.3734741210937,294.1499938964844,287.54998779296875,286.5775451660156,287.44781494140625,287.519287109375,290.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139757068827,7.498276666240145e-09,0.0010139681398868,-0.0186959095299243,0.0,0.0,0.0,-0.0085300337523221,60.0,-1.851844310760498,-0.0,-7.009943914226825e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.516460704617202e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,0.0001002129138214,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,7.401691982522607e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0001002129138214,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,0.0004753668908961,288.3734741210937,294.1499938964844,287.54998779296875,286.5775451660156,287.44781494140625,287.519287109375,290.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139757068827,7.498276666240145e-09,0.0010139681398868,-0.0186959095299243,0.0,0.0,0.0,-0.0085300337523221,60.0,-1.851844310760498,-0.0,-7.009943914226825e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,9.512389078736304e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001001700366032,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,7.398524758173153e-05,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001001700366032,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,0.000475163484225,288.37213134765625,294.1499938964844,287.54998779296875,286.5874328613281,287.4496459960937,287.527587890625,290.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135419433936,7.447535477211886e-09,0.001013534492813,-0.018563013523817,0.0,0.0,0.0,-0.0085048796609044,60.0,-1.8500311374664309,-0.0,-7.003945512451537e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,9.512389078736304e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001001700366032,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,7.398524758173153e-05,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001001700366032,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,0.000475163484225,288.37213134765625,294.1499938964844,287.54998779296875,286.5874328613281,287.4496459960937,287.527587890625,290.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135419433936,7.447535477211886e-09,0.001013534492813,-0.018563013523817,0.0,0.0,0.0,-0.0085048796609044,60.0,-1.8500311374664309,-0.0,-7.003945512451537e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,9.504388435743748e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,0.0001000857955659,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,7.392302359221503e-05,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.00010008578829,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,0.000474763859529,288.3708190917969,294.1499938964844,287.54998779296875,286.5973205566406,287.4514465332031,287.5335998535156,290.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126894339919,7.347849440009213e-09,0.0010126820998266,-0.0183019191026687,0.0,0.0,0.0,-0.0084554618224501,60.0,-1.8478615283966064,-0.0,-6.992167556063579e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,9.504388435743748e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,0.0001000857955659,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,7.392302359221503e-05,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.00010008578829,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,0.000474763859529,288.3708190917969,294.1499938964844,287.54998779296875,286.5973205566406,287.4514465332031,287.5335998535156,290.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126894339919,7.347849440009213e-09,0.0010126820998266,-0.0183019191026687,0.0,0.0,0.0,-0.0084554618224501,60.0,-1.8478615283966064,-0.0,-6.992167556063579e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,9.49912064243108e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0001000303163891,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,7.388205267488956e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,0.0001000303163891,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,0.0004745007317978,288.3701477050781,294.1499938964844,287.54998779296875,286.6022644042969,287.45233154296875,287.5359191894531,290.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121281957253,7.282210390258115e-09,0.0010121208615601,-0.018130000680685,0.0,0.0,0.0,-0.0084229223430156,60.0,-1.846529603004456,-0.0,-6.984418376987378e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,9.493131801718846e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,9.996725566452368e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,7.383547199424356e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,9.996725566452368e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0004742015735246,288.3694763183594,294.1499938964844,287.54998779296875,286.6072082519531,287.4532165527344,287.53790283203125,290.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114901233464,7.207593188951478e-09,0.0010114829055964,-0.0179345607757568,0.0,0.0,0.0,-0.0083859311416745,60.0,-1.8450435400009155,-0.0,-6.975614041948577e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,9.479398431722076e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.982263145502655e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,7.372865366050974e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,9.982263145502655e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,0.000473515538033,288.3681335449219,294.1499938964844,287.54998779296875,286.6170959472656,287.4549560546875,287.541015625,290.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100266663357,7.036469629184694e-09,0.0010100196814164,-0.0174863468855619,0.0,0.0,0.0,-0.0083010978996753,60.0,-1.841674447059632,-0.0,-6.955443865308554e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,9.479398431722076e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.982263145502655e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,7.372865366050974e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,9.982263145502655e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,0.000473515538033,288.3681335449219,294.1499938964844,287.54998779296875,286.6170959472656,287.4549560546875,287.541015625,290.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100266663357,7.036469629184694e-09,0.0010100196814164,-0.0174863468855619,0.0,0.0,0.0,-0.0083010978996753,60.0,-1.841674447059632,-0.0,-6.955443865308554e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,9.464030154049397e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,9.96607996057719e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,7.360912422882393e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,9.966079232981429e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0004727478662971,288.3668212890625,294.1499938964844,287.54998779296875,286.626953125,287.4566650390625,287.54327392578125,290.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083891684189,6.844986799592334e-09,0.0010083822999149,-0.0169847905635833,0.0,0.0,0.0,-0.0082061719149351,60.0,-1.837905645370484,-0.0,-6.932908291901185e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,9.464030154049397e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,9.96607996057719e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,7.360912422882393e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932189941406,0.0,0.0,9.966079232981429e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0004727478662971,288.3668212890625,294.1499938964844,287.54998779296875,286.626953125,287.4566650390625,287.54327392578125,290.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083891684189,6.844986799592334e-09,0.0010083822999149,-0.0169847905635833,0.0,0.0,0.0,-0.0082061719149351,60.0,-1.837905645370484,-0.0,-6.932908291901185e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,9.447883348912e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,9.949076775228605e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,7.348354120040312e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,9.949076047632845e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,0.0004719413118436,288.365478515625,294.1499938964844,287.54998779296875,286.6368408203125,287.45831298828125,287.544921875,290.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066686663776,6.643804617567639e-09,0.0010066620307043,-0.0164578184485435,0.0,0.0,0.0,-0.0081064375117421,60.0,-1.833901643753052,-0.0,-6.909270666710654e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,9.447883348912e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,9.949076775228605e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,7.348354120040312e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,9.949076047632845e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,0.0004719413118436,288.365478515625,294.1499938964844,287.54998779296875,286.6368408203125,287.45831298828125,287.544921875,290.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066686663776,6.643804617567639e-09,0.0010066620307043,-0.0164578184485435,0.0,0.0,0.0,-0.0081064375117421,60.0,-1.833901643753052,-0.0,-6.909270666710654e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,9.431778744328768e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,9.932117245625705e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,7.335827831411734e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,9.932117245625705e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,0.000471136852866,288.3641357421875,294.1499938964844,287.54998779296875,286.6466979980469,287.4599609375,287.546142578125,290.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049525881186,6.443145572632147e-09,0.0010049461852759,-0.0159322023391723,0.0,0.0,0.0,-0.0080069620162248,60.0,-1.829825639724732,-0.0,-6.885734649131336e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,9.431778744328768e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,9.932117245625705e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,7.335827831411734e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,9.932117245625705e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,0.000471136852866,288.3641357421875,294.1499938964844,287.54998779296875,286.6466979980469,287.4599609375,287.546142578125,290.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049525881186,6.443145572632147e-09,0.0010049461852759,-0.0159322023391723,0.0,0.0,0.0,-0.0080069620162248,60.0,-1.829825639724732,-0.0,-6.885734649131336e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,9.4239781901706e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,9.923903417075052e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,7.329761137953028e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,9.923902689479291e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,0.0004707472107838,288.3634948730469,294.1499938964844,287.54998779296875,286.6516418457031,287.46075439453125,287.5466003417969,290.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041213827207,6.345953540431992e-09,0.0010041150962933,-0.0156776085495948,0.0,0.0,0.0,-0.0079587791115045,60.0,-1.8278093338012693,-0.0,-6.874348912333518e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,9.416456305189058e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,9.915982082020491e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,7.323910540435463e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,9.915982082020491e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0004703714803326,288.3628234863281,294.1499938964844,287.54998779296875,286.6565856933594,287.4615478515625,287.5470275878906,290.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033199796453,6.252235174031284e-09,0.0010033136932179,-0.015432110056281,0.0,0.0,0.0,-0.0079123191535472,60.0,-1.82583236694336,-0.0,-6.863378843036116e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,9.402548312209548e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,9.901337034534664e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,7.313093374250457e-05,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,9.901336306938902e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881225585937,0.0,0.0,0.0004696767427958,288.3614807128906,294.1499938964844,287.54998779296875,286.6664428710937,287.463134765625,287.54766845703125,290.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018378961831,6.078948899812531e-09,0.0010018318425863,-0.0149781741201877,0.0,0.0,0.0,-0.0078264130279421,60.0,-1.8220503330230715,-0.0,-6.84311913801139e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,9.402548312209548e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,9.901337034534664e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,7.313093374250457e-05,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,9.901336306938902e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881225585937,0.0,0.0,0.0004696767427958,288.3614807128906,294.1499938964844,287.54998779296875,286.6664428710937,287.463134765625,287.54766845703125,290.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018378961831,6.078948899812531e-09,0.0010018318425863,-0.0149781741201877,0.0,0.0,0.0,-0.0078264130279421,60.0,-1.8220503330230715,-0.0,-6.84311913801139e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868713378906,0.0,0.0,9.39050005399622e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,9.88864921964705e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,7.30372266843915e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,9.88864921964705e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,0.0004690749046858,288.36016845703125,294.1499938964844,287.54998779296875,286.6763000488281,287.46466064453125,287.5481872558594,290.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928830315582445e-09,0.0010005481308326,-0.0145849203690886,0.0,0.0,0.0,-0.0077519929036498,60.0,-1.8186016082763672,-0.0,-6.82559146980566e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868713378906,0.0,0.0,9.39050005399622e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,9.88864921964705e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,7.30372266843915e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,9.88864921964705e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,0.0004690749046858,288.36016845703125,294.1499938964844,287.54998779296875,286.6763000488281,287.46466064453125,287.5481872558594,290.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928830315582445e-09,0.0010005481308326,-0.0145849203690886,0.0,0.0,0.0,-0.0077519929036498,60.0,-1.8186016082763672,-0.0,-6.82559146980566e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,9.380795381730422e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,9.878430137177928e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,7.296174590010196e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,9.878429409582168e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.0004685901512857,288.3588256835937,294.1499938964844,287.54998779296875,286.6861572265625,287.4661560058594,287.5485534667969,290.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995198342949,5.8079119291676315e-09,0.0009995140135288,-0.0142681561410427,0.0,0.0,0.0,-0.0076920478604733,60.0,-1.815576672554016,-0.0,-6.811490038671765e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,9.380795381730422e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,9.878430137177928e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,7.296174590010196e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,9.878429409582168e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.0004685901512857,288.3588256835937,294.1499938964844,287.54998779296875,286.6861572265625,287.4661560058594,287.5485534667969,290.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995198342949,5.8079119291676315e-09,0.0009995140135288,-0.0142681561410427,0.0,0.0,0.0,-0.0076920478604733,60.0,-1.815576672554016,-0.0,-6.811490038671765e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,9.37328877625987e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,9.87052480923012e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,7.290335634024814e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,9.870524081634358e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0004682151484303,288.3575134277344,294.1499938964844,287.54998779296875,286.6960144042969,287.4676513671875,287.548828125,290.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987198282033,5.714372974807702e-09,0.0009987141238525,-0.0140231130644679,0.0,0.0,0.0,-0.0076456763781607,60.0,-1.8129504919052124,-0.0,-6.800591734190675e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,9.37328877625987e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,9.87052480923012e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,7.290335634024814e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,9.870524081634358e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0004682151484303,288.3575134277344,294.1499938964844,287.54998779296875,286.6960144042969,287.4676513671875,287.548828125,290.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987198282033,5.714372974807702e-09,0.0009987141238525,-0.0140231130644679,0.0,0.0,0.0,-0.0076456763781607,60.0,-1.8129504919052124,-0.0,-6.800591734190675e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,9.370317275170235e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,9.86739541986026e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,7.288024789886549e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,9.86739541986026e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,0.0004680667188949,288.3568420410156,294.1499938964844,287.54998779296875,286.700927734375,287.4683837890625,287.5489501953125,290.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984031785279,5.677347925114873e-09,0.0009983974741771,-0.0139261176809668,0.0,0.0,0.0,-0.0076273209415376,60.0,-1.811794400215149,-0.0,-6.796280160870083e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
