time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371160,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,9.368042083224282e-05,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,9.864999447017908e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,7.28625527699478e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,9.864999447017908e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.000467953068437,288.3561706542969,294.1499938964844,287.54998779296875,286.7058410644531,287.4690856933594,287.549072265625,290.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981605689972,5.648994161333576e-09,0.0009981549810618,-0.0138518381863832,0.0,0.0,0.0,-0.0076132644899189,60.0,-1.8107677698135376,-0.0,-6.792978979319741e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,9.365115693071856e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,9.8619180789683e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,7.283979357453063e-05,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,9.8619180789683e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0004678069090005,288.3548583984375,294.1499938964844,287.54998779296875,286.7156982421875,287.47052001953125,287.5492553710937,290.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099784869235,5.612527331777528e-09,0.0009978431044146,-0.0137563059106469,0.0,0.0,0.0,-0.0075951861217617,60.0,-1.809023380279541,-0.0,-6.788734907559046e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,9.365115693071856e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,9.8619180789683e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,7.283979357453063e-05,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,9.8619180789683e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0004678069090005,288.3548583984375,294.1499938964844,287.54998779296875,286.7156982421875,287.47052001953125,287.5492553710937,290.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099784869235,5.612527331777528e-09,0.0009978431044146,-0.0137563059106469,0.0,0.0,0.0,-0.0075951861217617,60.0,-1.809023380279541,-0.0,-6.788734907559046e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,9.364079596707596e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,9.860827412921937e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,7.283173181349412e-05,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,9.860826685326174e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805236816406,0.0,0.0,0.0004677551332861,288.353515625,294.1499938964844,287.54998779296875,286.7255249023437,287.471923828125,287.5494079589844,290.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977382142096,5.599610997109039e-09,0.0009977326262742,-0.0137224681675434,0.0,0.0,0.0,-0.0075887828134,60.0,-1.80769944190979,-0.0,-6.787232109672915e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,9.364079596707596e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,9.860827412921937e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,7.283173181349412e-05,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,9.860826685326174e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805236816406,0.0,0.0,0.0004677551332861,288.353515625,294.1499938964844,287.54998779296875,286.7255249023437,287.471923828125,287.5494079589844,290.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977382142096,5.599610997109039e-09,0.0009977326262742,-0.0137224681675434,0.0,0.0,0.0,-0.0075887828134,60.0,-1.80769944190979,-0.0,-6.787232109672915e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,9.364297875436024e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,9.861056605586782e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,7.283342711161822e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,9.861056605586782e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,0.0004677660472225,288.3521728515625,294.1499938964844,287.54998779296875,286.7353820800781,287.4732971191406,287.5495300292969,290.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602317720843075e-09,0.0009977556765079,-0.0137295601889491,0.0,0.0,0.0,-0.0075901243835687,60.0,-1.80669903755188,-0.0,-6.787546880104858e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,9.364297875436024e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,9.861056605586782e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,7.283342711161822e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,9.861056605586782e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,0.0004677660472225,288.3521728515625,294.1499938964844,287.54998779296875,286.7353820800781,287.4732971191406,287.5495300292969,290.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602317720843075e-09,0.0009977556765079,-0.0137295601889491,0.0,0.0,0.0,-0.0075901243835687,60.0,-1.80669903755188,-0.0,-6.787546880104858e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,9.364871948491782e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,9.86166123766452e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,7.283789454959333e-05,297.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,9.86166123766452e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0004677947435993,288.3508605957031,294.1499938964844,287.54998779296875,286.7452087402344,287.47467041015625,287.54962158203125,290.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,-1.8058491945266724,-0.0,-6.78837892564843e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,9.364871948491782e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,9.86166123766452e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,7.283789454959333e-05,297.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,9.86166123766452e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0004677947435993,288.3508605957031,294.1499938964844,287.54998779296875,286.7452087402344,287.47467041015625,287.54962158203125,290.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,-1.8058491945266724,-0.0,-6.78837892564843e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773803710937,0.0,0.0,9.365099685965106e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773803710937,0.0,0.0,9.861901344265787e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773803710937,0.0,0.0,7.283966988325119e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773803710937,0.0,0.0,9.861901344265787e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,0.0004678060940932,288.3501892089844,294.1499938964844,287.54998779296875,286.7501220703125,287.4753112792969,287.5496520996094,290.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978410089388,-0.0137557052075862,0.0,0.0,0.0,-0.0075950720347464,60.0,-1.805440068244934,-0.0,-6.78870790693509e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,9.365233563585208e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,9.862042497843504e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,7.284071034519002e-05,297.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,9.862041770247744e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0004678127879742,288.3495178222656,294.1499938964844,287.54998779296875,286.7550354003906,287.4759826660156,287.5496826171875,290.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,-1.8050236701965328,-0.0,-6.78890188510195e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,9.365048026666044e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,9.861846774583682e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,7.283926970558241e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,9.861846774583682e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0004678035329561,288.3481750488281,294.1499938964844,287.54998779296875,286.7648620605469,287.477294921875,287.5497436523437,290.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,-1.804132580757141,-0.0,-6.788631878862361e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,9.365048026666044e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,9.861846774583682e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,7.283926970558241e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,9.861846774583682e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0004678035329561,288.3481750488281,294.1499938964844,287.54998779296875,286.7648620605469,287.477294921875,287.5497436523437,290.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,-1.804132580757141,-0.0,-6.788631878862361e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,9.364176366943866e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,9.860928548732772e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,7.283248123712838e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,9.860928548732772e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,0.0004677599645219,288.34686279296875,294.1499938964844,287.54998779296875,286.7746887207031,287.47857666015625,287.5498046875,290.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893569737672,60.0,-1.803130269050598,-0.0,-6.787366402249972e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,9.364176366943866e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,9.860928548732772e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,7.283248123712838e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,9.860928548732772e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,0.0004677599645219,288.34686279296875,294.1499938964844,287.54998779296875,286.7746887207031,287.47857666015625,287.5498046875,290.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893569737672,60.0,-1.803130269050598,-0.0,-6.787366402249972e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,9.362569835502654e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,9.859237616183236e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,7.281998841790482e-05,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,9.859237616183236e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,0.0004676797543652,288.34552001953125,294.1499938964844,287.54998779296875,286.7845153808594,287.4798278808594,287.5498352050781,290.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730652302503,0.0,0.0,0.0,-0.007579434197396,60.0,-1.8019914627075195,-0.0,-6.785037953704888e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,9.362569835502654e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,9.859237616183236e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,7.281998841790482e-05,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,9.859237616183236e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,0.0004676797543652,288.34552001953125,294.1499938964844,287.54998779296875,286.7845153808594,287.4798278808594,287.5498352050781,290.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730652302503,0.0,0.0,0.0,-0.007579434197396,60.0,-1.8019914627075195,-0.0,-6.785037953704888e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,9.36031574383378e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,9.856863471213728e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,7.280245336005464e-05,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,9.856862743617968e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0004675671225413,288.3441772460937,294.1499938964844,287.54998779296875,286.7943420410156,287.4810791015625,287.54986572265625,290.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552654780416333e-09,0.0009973311098292,-0.0135994553565979,0.0,0.0,0.0,-0.0075655048713088,60.0,-1.8007323741912842,-0.0,-6.78176945712039e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,9.36031574383378e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,9.856863471213728e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,7.280245336005464e-05,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,9.856862743617968e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.0004675671225413,288.3441772460937,294.1499938964844,287.54998779296875,286.7943420410156,287.4810791015625,287.54986572265625,290.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552654780416333e-09,0.0009973311098292,-0.0135994553565979,0.0,0.0,0.0,-0.0075655048713088,60.0,-1.8007323741912842,-0.0,-6.78176945712039e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,9.358978422824292e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,9.855455573415384e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,7.279205601662397e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,9.855454845819622e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,0.0004675003292504,288.343505859375,294.1499938964844,287.54998779296875,286.7992553710937,287.481689453125,287.5498962402344,290.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535991665084339e-09,0.0009971886174753,-0.0135558024048805,0.0,0.0,0.0,-0.0075572445057332,60.0,-1.800053358078003,-0.0,-6.779831807079972e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,9.357505769003184e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,9.85390433925204e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,7.278060365933925e-05,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,9.85390433925204e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703308105469,0.0,0.0,0.000467426754767,288.34283447265625,294.1499938964844,287.54998779296875,286.8041687011719,287.4822692871094,287.5498962402344,290.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517637458041236e-09,0.0009970316896215,-0.0135077182203531,0.0,0.0,0.0,-0.0075481454841792,60.0,-1.7993484735488892,-0.0,-6.777697336701749e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,9.354244684800506e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,9.850470814853908e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,7.27552396710962e-05,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,9.850470814853908e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0004672638897318,288.34149169921875,294.1499938964844,287.54998779296875,286.81396484375,287.48345947265625,287.5499267578125,290.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477006848053634e-09,0.0009966843063011,-0.0134012764319777,0.0,0.0,0.0,-0.0075280033051967,60.0,-1.7978737354278564,-0.0,-6.772974359137153e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,9.354244684800506e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,9.850470814853908e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,7.27552396710962e-05,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,9.850470814853908e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0004672638897318,288.34149169921875,294.1499938964844,287.54998779296875,286.81396484375,287.48345947265625,287.5499267578125,290.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477006848053634e-09,0.0009966843063011,-0.0134012764319777,0.0,0.0,0.0,-0.0075280033051967,60.0,-1.7978737354278564,-0.0,-6.772974359137153e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,9.35068092076108e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,9.84671714832075e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,7.272751827258617e-05,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,9.84671714832075e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,0.0004670858616009,288.3401794433594,294.1499938964844,287.54998779296875,286.82379150390625,287.4846496582031,287.5499267578125,290.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963099146261,5.432593486176529e-09,0.0009963045595213,-0.0132849225774407,0.0,0.0,0.0,-0.0075059854425489,60.0,-1.7963323593139648,-0.0,-6.76781297670459e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,9.35068092076108e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,9.84671714832075e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,7.272751827258617e-05,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,9.84671714832075e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,0.0004670858616009,288.3401794433594,294.1499938964844,287.54998779296875,286.82379150390625,287.4846496582031,287.5499267578125,290.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963099146261,5.432593486176529e-09,0.0009963045595213,-0.0132849225774407,0.0,0.0,0.0,-0.0075059854425489,60.0,-1.7963323593139648,-0.0,-6.76781297670459e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,9.34695708565414e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,9.842796134762466e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,7.26985526853241e-05,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,9.842796134762466e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,0.0004668998299166,288.3388366699219,294.1499938964844,287.54998779296875,286.8335876464844,287.4857788085937,287.5499572753906,290.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.013163355179131,0.0,0.0,0.0,-0.0074829813092947,60.0,-1.7947449684143066,-0.0,-6.762422088968378e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,9.34695708565414e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,9.842796134762466e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,7.26985526853241e-05,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,9.842796134762466e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,0.0004668998299166,288.3388366699219,294.1499938964844,287.54998779296875,286.8335876464844,287.4857788085937,287.5499572753906,290.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.013163355179131,0.0,0.0,0.0,-0.0074829813092947,60.0,-1.7947449684143066,-0.0,-6.762422088968378e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,9.343194687971844e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,9.838834375841544e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,7.266929605975747e-05,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,9.838833648245782e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0004667119064833,288.3374938964844,294.1499938964844,287.54998779296875,286.8433837890625,287.4869079589844,287.5499572753906,290.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339308550844635e-09,0.0009955068817362,-0.013040536083281,0.0,0.0,0.0,-0.0074597401544451,60.0,-1.7931385040283203,-0.0,-6.75697862106972e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,9.343194687971844e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,9.838834375841544e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,7.266929605975747e-05,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,9.838833648245782e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0004667119064833,288.3374938964844,294.1499938964844,287.54998779296875,286.8433837890625,287.4869079589844,287.5499572753906,290.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339308550844635e-09,0.0009955068817362,-0.013040536083281,0.0,0.0,0.0,-0.0074597401544451,60.0,-1.7931385040283203,-0.0,-6.75697862106972e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,9.341324766865e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,9.836864774115384e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,7.265475142048672e-05,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,9.836864774115384e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,0.0004666184831876,288.3368225097656,294.1499938964844,287.54998779296875,286.8482971191406,287.48748779296875,287.5499572753906,290.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316005413646962e-09,0.0009953075787052,-0.0129794850945472,0.0,0.0,0.0,-0.0074481875635683,60.0,-1.792334794998169,-0.0,-6.754273584874684e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,9.339502139482649e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,9.834946104092523e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,7.264057785505429e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,9.834946104092523e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639221191406,0.0,0.0,0.0004665274755097,288.3361511230469,294.1499938964844,287.54998779296875,286.8531799316406,287.488037109375,287.5499572753906,290.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293299132347329e-09,0.0009951133979484,-0.0129199996590614,0.0,0.0,0.0,-0.0074369311332702,60.0,-1.7915360927581787,-0.0,-6.751638181867747e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,9.33603078010492e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,9.831290662987158e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,7.261357677634805e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,9.831289935391396e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,0.0004663540457841,288.3348083496094,294.1499938964844,287.54998779296875,286.86297607421875,287.4891052246094,287.5499572753906,290.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947486687451,5.250041734683464e-09,0.0009947434300556,-0.0128066726028919,0.0,0.0,0.0,-0.0074154864996671,60.0,-1.789963960647583,-0.0,-6.746618907982338e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,9.33603078010492e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,9.831290662987158e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,7.261357677634805e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,9.831289935391396e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,0.0004663540457841,288.3348083496094,294.1499938964844,287.54998779296875,286.86297607421875,287.4891052246094,287.5499572753906,290.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947486687451,5.250041734683464e-09,0.0009947434300556,-0.0128066726028919,0.0,0.0,0.0,-0.0074154864996671,60.0,-1.789963960647583,-0.0,-6.746618907982338e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,9.332881745649502e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,9.827974281506612e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,7.25890786270611e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,9.827973553910851e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3613586425781,0.0,0.0,0.0004661967395804,288.3334655761719,294.1499938964844,287.54998779296875,286.8727722167969,287.4901733398437,287.54998779296875,290.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210796683030594e-09,0.0009944079210981,-0.0127038564532995,0.0,0.0,0.0,-0.0073960307054221,60.0,-1.788439154624939,-0.0,-6.74206717121706e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,9.332881745649502e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,9.827974281506612e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,7.25890786270611e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,9.827973553910851e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3613586425781,0.0,0.0,0.0004661967395804,288.3334655761719,294.1499938964844,287.54998779296875,286.8727722167969,287.4901733398437,287.54998779296875,290.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210796683030594e-09,0.0009944079210981,-0.0127038564532995,0.0,0.0,0.0,-0.0073960307054221,60.0,-1.788439154624939,-0.0,-6.74206717121706e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,9.329996100859717e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,9.82493584160693e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,7.256663957377896e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,9.824935114011168e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,0.000466052617412,288.3321533203125,294.1499938964844,287.54998779296875,286.8822326660156,287.4912414550781,287.54998779296875,290.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941055905073,5.174842332422713e-09,0.0009941004682332,-0.0126096615567803,0.0,0.0,0.0,-0.0073782065883278,60.0,-1.786976337432861,-0.0,-6.737898416986354e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,9.329996100859717e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,9.82493584160693e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,7.256663957377896e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,9.824935114011168e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,0.000466052617412,288.3321533203125,294.1499938964844,287.54998779296875,286.8822326660156,287.4912414550781,287.54998779296875,290.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941055905073,5.174842332422713e-09,0.0009941004682332,-0.0126096615567803,0.0,0.0,0.0,-0.0073782065883278,60.0,-1.786976337432861,-0.0,-6.737898416986354e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
