time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373380,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,9.327282168669626e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,9.82207784545608e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,7.254553202074021e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,9.822077117860316e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,0.0004659170517697,288.330810546875,294.1499938964844,287.54998779296875,286.8910522460937,287.4922790527344,287.54998779296875,290.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938162984326,5.141021386378952e-09,0.0009938111761584,-0.0125210555270314,0.0,0.0,0.0,-0.007361439988017,60.0,-1.7855548858642578,-0.0,-6.733978352713167e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,9.327282168669626e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,9.82207784545608e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,7.254553202074021e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,9.822077117860316e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,0.0004659170517697,288.330810546875,294.1499938964844,287.54998779296875,286.8910522460937,287.4922790527344,287.54998779296875,290.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938162984326,5.141021386378952e-09,0.0009938111761584,-0.0125210555270314,0.0,0.0,0.0,-0.007361439988017,60.0,-1.7855548858642578,-0.0,-6.733978352713167e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,9.32598559302278e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,9.820712148211896e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,7.253544754348695e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,9.820712148211896e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,0.0004658522666431,288.33013916015625,294.1499938964844,287.54998779296875,286.89520263671875,287.4927673339844,287.54998779296875,290.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862756389348e-09,0.0009936729911714,-0.0124787222594022,0.0,0.0,0.0,-0.0073534296825528,60.0,-1.7848572731018066,-0.0,-6.732105362061702e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,9.324726124759763e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,9.819385741138832e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,7.252564682858065e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,9.819385741138832e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,0.0004657893441617,288.3294677734375,294.1499938964844,287.54998779296875,286.8992004394531,287.4932861328125,287.54998779296875,290.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935438865795,5.109165090999568e-09,0.0009935387643054,-0.0124375969171524,0.0,0.0,0.0,-0.0073456475511193,60.0,-1.7841671705245972,-0.0,-6.730287083200892e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,9.3223228759598e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,9.816855163080618e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,7.250695489346981e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,9.816855163080618e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0004656693199649,288.328125,294.1499938964844,287.54998779296875,286.9066772460937,287.4942932128906,287.54998779296875,290.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.0792214878470085e-09,0.0009932827670127,-0.0123591478914022,0.0,0.0,0.0,-0.0073308032006025,60.0,-1.7828086614608765,-0.0,-6.726817503022178e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,9.3223228759598e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,9.816855163080618e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,7.250695489346981e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,9.816855163080618e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0004656693199649,288.328125,294.1499938964844,287.54998779296875,286.9066772460937,287.4942932128906,287.54998779296875,290.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.0792214878470085e-09,0.0009932827670127,-0.0123591478914022,0.0,0.0,0.0,-0.0073308032006025,60.0,-1.7828086614608765,-0.0,-6.726817503022178e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,9.320075332652776e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,9.814489021664484e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,7.248947804328054e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,9.814488294068724e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,0.0004655570664908,288.3267822265625,294.1499938964844,287.54998779296875,286.9135437011719,287.4952697753906,287.54998779296875,290.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051216778184653e-09,0.0009930433006957,-0.0122857792302966,0.0,0.0,0.0,-0.0073169199749827,60.0,-1.7814815044403076,-0.0,-6.72357387543343e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,9.320075332652776e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,9.814489021664484e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,7.248947804328054e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,9.814488294068724e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,0.0004655570664908,288.3267822265625,294.1499938964844,287.54998779296875,286.9135437011719,287.4952697753906,287.54998779296875,290.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051216778184653e-09,0.0009930433006957,-0.0122857792302966,0.0,0.0,0.0,-0.0073169199749827,60.0,-1.7814815044403076,-0.0,-6.72357387543343e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,9.318969387095422e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,9.813324140850456e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,7.248087786138058e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,9.813323413254692e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,0.0004655017983168,288.3260803222656,294.1499938964844,287.54998779296875,286.9168395996094,287.4957580566406,287.54998779296875,290.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037430028664858e-09,0.0009929253719747,-0.0122496597468853,0.0,0.0,0.0,-0.0073100854642689,60.0,-1.7808037996292114,-0.0,-6.721977996448913e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,9.317982039647176e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,9.812284406507388e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,7.247319445014e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,9.812283678911626e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536376953125,0.0,0.0,0.000465452496428,288.325439453125,294.1499938964844,287.54998779296875,286.91973876953125,287.4962158203125,287.54998779296875,290.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928251383826,5.025126537105962e-09,0.0009928201325237,-0.0122174266725778,0.0,0.0,0.0,-0.0073039862327277,60.0,-1.780184268951416,-0.0,-6.720553358263714e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.316041541751474e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.810240590013564e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,7.245810411404818e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.810239862417802e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0004653555515687,288.3240966796875,294.1499938964844,287.54998779296875,286.9252624511719,287.4971618652344,287.54998779296875,290.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618384771,5.000939662380688e-09,0.0009926133789122,-0.0121540585532784,0.0,0.0,0.0,-0.0072919954545795,60.0,-1.778916835784912,-0.0,-6.717753109342084e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.316041541751474e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.810240590013564e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,7.245810411404818e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.810239862417802e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0004653555515687,288.3240966796875,294.1499938964844,287.54998779296875,286.9252624511719,287.4971618652344,287.54998779296875,290.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618384771,5.000939662380688e-09,0.0009926133789122,-0.0121540585532784,0.0,0.0,0.0,-0.0072919954545795,60.0,-1.778916835784912,-0.0,-6.717753109342084e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,9.315129136666656e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,9.809280163608491e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,7.245101005537435e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,9.80927943601273e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517150878906,0.0,0.0,0.0004653099749702,288.32342529296875,294.1499938964844,287.54998779296875,286.92779541015625,287.49761962890625,287.54998779296875,290.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925211779773,4.989573643143785e-09,0.0009925161721184,-0.0121242813766002,0.0,0.0,0.0,-0.0072863609530031,60.0,-1.778294801712036,-0.0,-6.716437184195456e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,9.314253111369908e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,9.808357572183012e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,7.244419248308986e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,9.808357572183012e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0004652662319131,288.32275390625,294.1499938964844,287.54998779296875,286.9301452636719,287.4980773925781,287.54998779296875,290.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978655709919621e-09,0.0009924228070303,-0.0120956767350435,0.0,0.0,0.0,-0.0072809481061995,60.0,-1.7776798009872437,-0.0,-6.715173839211276e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,9.312613838119432e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,9.806630987441169e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,7.243144500534981e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,9.806630987441169e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,0.0004651843337342,288.3214416503906,294.1499938964844,287.54998779296875,286.93438720703125,287.4989929199219,287.54998779296875,290.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922530734911,4.9582244976420506e-09,0.0009922480676323,-0.01204214990139,0.0,0.0,0.0,-0.0072708195075392,60.0,-1.776470422744751,-0.0,-6.712809152986665e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,9.312613838119432e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,9.806630987441169e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,7.243144500534981e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,9.806630987441169e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,0.0004651843337342,288.3214416503906,294.1499938964844,287.54998779296875,286.93438720703125,287.4989929199219,287.54998779296875,290.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922530734911,4.9582244976420506e-09,0.0009922480676323,-0.01204214990139,0.0,0.0,0.0,-0.0072708195075392,60.0,-1.776470422744751,-0.0,-6.712809152986665e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,9.31112517719157e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,9.805063746171072e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,7.241986168082803e-05,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,9.805063018575312e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,0.0004651099734473,288.3200988769531,294.1499938964844,287.54998779296875,286.9379577636719,287.4999084472656,287.54998779296875,290.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920943994075,4.939671782722144e-09,0.0009920893935486,-0.0119935432448983,0.0,0.0,0.0,-0.0072616222314536,60.0,-1.775290846824646,-0.0,-6.710662603381935e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,9.31112517719157e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,9.805063746171072e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,7.241986168082803e-05,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,9.805063018575312e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,0.0004651099734473,288.3200988769531,294.1499938964844,287.54998779296875,286.9379577636719,287.4999084472656,287.54998779296875,290.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920943994075,4.939671782722144e-09,0.0009920893935486,-0.0119935432448983,0.0,0.0,0.0,-0.0072616222314536,60.0,-1.775290846824646,-0.0,-6.710662603381935e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,9.309784945799038e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,9.80365221039392e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,7.240944250952452e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,9.80365221039392e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0004650430346373,288.3187561035156,294.1499938964844,287.54998779296875,286.9408874511719,287.5007629394531,287.54998779296875,290.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919515578076,4.9229704757181025e-09,0.0009919465519487,-0.0119497878476977,0.0,0.0,0.0,-0.0072533427737653,60.0,-1.7741400003433228,-0.0,-6.708730637683402e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,9.309784945799038e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,9.80365221039392e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,7.240944250952452e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,9.80365221039392e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0004650430346373,288.3187561035156,294.1499938964844,287.54998779296875,286.9408874511719,287.5007629394531,287.54998779296875,290.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919515578076,4.9229704757181025e-09,0.0009919465519487,-0.0119497878476977,0.0,0.0,0.0,-0.0072533427737653,60.0,-1.7741400003433228,-0.0,-6.708730637683402e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,9.308592416346072e-05,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,9.802396380109712e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,7.240016566356644e-05,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,9.802396380109712e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.0004649834590964,288.3174133300781,294.1499938964844,287.54998779296875,286.94317626953125,287.50164794921875,287.54998779296875,290.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918244322761,4.9081076980428415e-09,0.0009918195428326,-0.0119108483195304,0.0,0.0,0.0,-0.0072459746152162,60.0,-1.7730175256729126,-0.0,-6.707011124262864e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,9.308592416346072e-05,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,9.802396380109712e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,7.240016566356644e-05,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,9.802396380109712e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.0004649834590964,288.3174133300781,294.1499938964844,287.54998779296875,286.94317626953125,287.50164794921875,287.54998779296875,290.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918244322761,4.9081076980428415e-09,0.0009918195428326,-0.0119108483195304,0.0,0.0,0.0,-0.0072459746152162,60.0,-1.7730175256729126,-0.0,-6.707011124262864e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,9.3080525402911e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,9.801828127820043e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,7.239596743602306e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,9.801828127820043e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3452453613281,0.0,0.0,0.0004649565089493,288.3167419433594,294.1499938964844,287.54998779296875,286.9440612792969,287.5020751953125,287.54998779296875,290.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917668066918,4.9013784142459835e-09,0.0009917619172483,-0.011893218383193,0.0,0.0,0.0,-0.0072426386177539,60.0,-1.7724674940109253,-0.0,-6.706233079967205e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,9.307547588832676e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,9.801296255318448e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,7.23920384189114e-05,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,9.801296255318448e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,0.0004649312759283,288.3160705566406,294.1499938964844,287.54998779296875,286.9447937011719,287.5024719238281,287.54998779296875,290.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917130228132,4.895080785161099e-09,0.0009917081333696,-0.0118767190724611,0.0,0.0,0.0,-0.0072395163588225,60.0,-1.7719241380691528,-0.0,-6.705504773663051e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,9.30664609768428e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,9.800346742849796e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,7.238502439577132e-05,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,9.800346015254036e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0004648862231988,288.3147277832031,294.1499938964844,287.54998779296875,286.9457702636719,287.5033264160156,287.54998779296875,290.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916168637573,4.8838386668137446e-09,0.0009916119743138,-0.0118472659960389,0.0,0.0,0.0,-0.007233943324536,60.0,-1.7708569765090942,-0.0,-6.70420448045661e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,9.30664609768428e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,9.800346742849796e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,7.238502439577132e-05,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,9.800346015254036e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0004648862231988,288.3147277832031,294.1499938964844,287.54998779296875,286.9457702636719,287.5033264160156,287.54998779296875,290.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916168637573,4.8838386668137446e-09,0.0009916119743138,-0.0118472659960389,0.0,0.0,0.0,-0.007233943324536,60.0,-1.7708569765090942,-0.0,-6.70420448045661e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,9.305888670496644e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,9.799549297895284e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,7.237913814606145e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,9.799549297895284e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,0.000464848417323,288.3133850097656,294.1499938964844,287.54998779296875,286.94610595703125,287.504150390625,287.54998779296875,290.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915361879393,4.8744022151936406e-09,0.0009915312984958,-0.0118225431069731,0.0,0.0,0.0,-0.0072292652912437,60.0,-1.7698183059692385,-0.0,-6.70311379735722e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,9.305888670496644e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,9.799549297895284e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,7.237913814606145e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,9.799549297895284e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,0.000464848417323,288.3133850097656,294.1499938964844,287.54998779296875,286.94610595703125,287.504150390625,287.54998779296875,290.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915361879393,4.8744022151936406e-09,0.0009915312984958,-0.0118225431069731,0.0,0.0,0.0,-0.0072292652912437,60.0,-1.7698183059692385,-0.0,-6.70311379735722e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,9.305504499934614e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,9.799144754651934e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,7.237614772748202e-05,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,9.799144754651934e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,0.0004648292087949,288.3125915527344,294.1499938964844,287.54998779296875,286.94598388671875,287.5046081542969,287.54998779296875,290.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914950933307,4.869610492619358e-09,0.0009914903203025,-0.0118099888786673,0.0,0.0,0.0,-0.0072268894873559,60.0,-1.7692086696624756,-0.0,-6.702559574023327e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,9.305274579674006e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,9.798902465263382e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,7.237435784190893e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,9.798902465263382e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0004648177127819,288.3120422363281,294.1499938964844,287.54998779296875,286.9457702636719,287.50494384765625,287.54998779296875,290.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914706461131,4.8667430085913566e-09,0.0009914657566696,-0.0118024758994579,0.0,0.0,0.0,-0.0072254678234457,60.0,-1.7688068151474,-0.0,-6.702227750565727e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,9.304801642429084e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,9.79840406216681e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,7.237067620735615e-05,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,9.79840406216681e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,0.0004647940804716,288.3106994628906,294.1499938964844,287.54998779296875,286.9447937011719,287.5057373046875,287.54998779296875,290.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914201218634,4.860843283438498e-09,0.0009914153488352,-0.011787018738687,0.0,0.0,0.0,-0.0072225434705615,60.0,-1.767822265625,-0.0,-6.701545629539396e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,9.304801642429084e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,9.79840406216681e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,7.237067620735615e-05,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,9.79840406216681e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,0.0004647940804716,288.3106994628906,294.1499938964844,287.54998779296875,286.9447937011719,287.5057373046875,287.54998779296875,290.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914201218634,4.860843283438498e-09,0.0009914153488352,-0.011787018738687,0.0,0.0,0.0,-0.0072225434705615,60.0,-1.767822265625,-0.0,-6.701545629539396e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,9.304619015892968e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,9.798211976885796e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,7.236925739562139e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,9.798211976885796e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0004647849709726,288.3100280761719,294.1499938964844,287.54998779296875,286.9440612792969,287.5061340332031,287.54998779296875,290.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.858564217613548e-09,0.0009913957910612,-0.0117810480296611,0.0,0.0,0.0,-0.0072214133106172,60.0,-1.7673405408859253,-0.0,-6.701282018184429e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,9.304469131166115e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,9.798054088605568e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,7.236809324240312e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,9.798054088605568e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.338134765625,0.0,0.0,0.0004647774912882,288.3093566894531,294.1499938964844,287.54998779296875,286.94317626953125,287.5065002441406,287.54998779296875,290.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856696822486128e-09,0.0009913798421621,-0.0117761557921767,0.0,0.0,0.0,-0.007220487575978,60.0,-1.7668651342391968,-0.0,-6.701066013192758e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,9.304273407906294e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.797848179005086e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,7.236657256726176e-05,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.797848179005086e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,0.0004647677124012,288.3080139160156,294.1499938964844,287.54998779296875,286.9408874511719,287.5072631835937,287.54998779296875,290.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913637768477,4.854250335029064e-09,0.0009913588874042,-0.0117697464302182,0.0,0.0,0.0,-0.0072192749939858,60.0,-1.7659329175949097,-0.0,-6.700783217183925e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,9.304273407906294e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.797848179005086e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,7.236657256726176e-05,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.797848179005086e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,0.0004647677124012,288.3080139160156,294.1499938964844,287.54998779296875,286.9408874511719,287.5072631835937,287.54998779296875,290.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913637768477,4.854250335029064e-09,0.0009913588874042,-0.0117697464302182,0.0,0.0,0.0,-0.0072192749939858,60.0,-1.7659329175949097,-0.0,-6.700783217183925e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,9.30421520024538e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,9.797786333365366e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,7.236611418193206e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,9.797786333365366e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355407714844,0.0,0.0,0.0004647648020181,288.3066711425781,294.1499938964844,287.54998779296875,286.9379577636719,287.5080261230469,287.54998779296875,290.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913574904203,4.8535184760112315e-09,0.0009913526009768,-0.011767828837037,0.0,0.0,0.0,-0.007218912243843,60.0,-1.7650272846221924,-0.0,-6.70069866259837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
