time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375600,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,9.30421520024538e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,9.797786333365366e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,7.236611418193206e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,9.797786333365366e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355407714844,0.0,0.0,0.0004647648020181,288.3066711425781,294.1499938964844,287.54998779296875,286.9379577636719,287.5080261230469,287.54998779296875,290.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913574904203,4.8535184760112315e-09,0.0009913526009768,-0.011767828837037,0.0,0.0,0.0,-0.007218912243843,60.0,-1.7650272846221924,-0.0,-6.70069866259837e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,9.30429159780033e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33428955078125,0.0,0.0,9.797867096494885e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33428955078125,0.0,0.0,7.236671081045642e-05,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,9.797867096494885e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0004647686146199,288.3053283691406,294.1499938964844,287.54998779296875,286.93438720703125,287.5087585449219,287.54998779296875,290.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913656394928,4.854467938741891e-09,0.0009913607500493,-0.0117703163996338,0.0,0.0,0.0,-0.0072193825617432,60.0,-1.7641472816467283,-0.0,-6.700808796722414e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,9.30429159780033e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33428955078125,0.0,0.0,9.797867096494885e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33428955078125,0.0,0.0,7.236671081045642e-05,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,9.797867096494885e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0004647686146199,288.3053283691406,294.1499938964844,287.54998779296875,286.93438720703125,287.5087585449219,287.54998779296875,290.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913656394928,4.854467938741891e-09,0.0009913607500493,-0.0117703163996338,0.0,0.0,0.0,-0.0072193825617432,60.0,-1.7641472816467283,-0.0,-6.700808796722414e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,9.304501145379618e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,9.798088285606354e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,7.236834790091962e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,9.798088285606354e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0004647790919989,288.3039855957031,294.1499938964844,287.54998779296875,286.9301452636719,287.5094909667969,287.54998779296875,290.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913878748193,4.85707651876055e-09,0.0009913831017911,-0.0117771504446864,0.0,0.0,0.0,-0.0072206757031381,60.0,-1.76329243183136,-0.0,-6.701110066842375e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,9.304501145379618e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,9.798088285606354e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,7.236834790091962e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,9.798088285606354e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0004647790919989,288.3039855957031,294.1499938964844,287.54998779296875,286.9301452636719,287.5094909667969,287.54998779296875,290.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913878748193,4.85707651876055e-09,0.0009913831017911,-0.0117771504446864,0.0,0.0,0.0,-0.0072206757031381,60.0,-1.76329243183136,-0.0,-6.701110066842375e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,9.30465685087256e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,9.798251994652674e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,7.236955570988357e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,9.798251994652674e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,0.0004647868627216,288.3033142089844,294.1499938964844,287.54998779296875,286.92779541015625,287.50982666015625,287.54998779296875,290.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,-1.7628748416900637,-0.0,-6.70133388780414e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,9.304843115387484e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,9.798448445508257e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,7.237100362544879e-05,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,9.798448445508257e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0004647961759474,288.3026428222656,294.1499938964844,287.54998779296875,286.9252624511719,287.5101928710937,287.54998779296875,290.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991424312815,4.8613317815693335e-09,0.0009914194233715,-0.0117882983759045,0.0,0.0,0.0,-0.0072227851487696,60.0,-1.7624629735946655,-0.0,-6.701602472958258e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.30531314224936e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.79894248303026e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,7.237465615617111e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.79894248303026e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3303527832031,0.0,0.0,0.0004648196336347,288.3013000488281,294.1499938964844,287.54998779296875,286.91973876953125,287.5108947753906,287.54998779296875,290.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914742549881,4.8671755514817505e-09,0.0009914693655446,-0.0118036093190312,0.0,0.0,0.0,-0.0072256824932992,60.0,-1.761656641960144,-0.0,-6.702278199099966e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.30531314224936e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.79894248303026e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,7.237465615617111e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.79894248303026e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3303527832031,0.0,0.0,0.0004648196336347,288.3013000488281,294.1499938964844,287.54998779296875,286.91973876953125,287.5108947753906,287.54998779296875,290.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914742549881,4.8671755514817505e-09,0.0009914693655446,-0.0118036093190312,0.0,0.0,0.0,-0.0072256824932992,60.0,-1.761656641960144,-0.0,-6.702278199099966e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,9.305910498369484e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,9.799571853363886e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,7.237930549308658e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,9.799571853363886e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290405273437,0.0,0.0,0.0004648494941648,288.2999572753906,294.1499938964844,287.54998779296875,286.9135437011719,287.5115661621094,287.54998779296875,290.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915379341691,4.874614933925159e-09,0.0009915330447256,-0.0118231000378727,0.0,0.0,0.0,-0.0072293705306947,60.0,-1.76087486743927,-0.0,-6.703137955810234e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,9.305910498369484e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,9.799571853363886e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,7.237930549308658e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,9.799571853363886e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290405273437,0.0,0.0,0.0004648494941648,288.2999572753906,294.1499938964844,287.54998779296875,286.9135437011719,287.5115661621094,287.54998779296875,290.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915379341691,4.874614933925159e-09,0.0009915330447256,-0.0118231000378727,0.0,0.0,0.0,-0.0072293705306947,60.0,-1.76087486743927,-0.0,-6.703137955810234e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,9.306389256380498e-05,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,9.80007607722655e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,7.238303078338504e-05,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,9.80007607722655e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3281555175781,0.0,0.0,0.0004648733884096,288.2990417480469,294.1499938964844,287.54998779296875,286.9089660644531,287.51202392578125,287.54998779296875,290.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.880575499299766e-09,0.0009915840346366,-0.0118387155234813,0.0,0.0,0.0,-0.0072323251515626,60.0,-1.7603570222854614,-0.0,-6.703827182263923e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,9.306633000960574e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,9.80033291853033e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,7.238492253236473e-05,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,9.80033291853033e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,0.0004648855829145,288.2986145019531,294.1499938964844,287.54998779296875,286.9066772460937,287.5122375488281,287.54998779296875,290.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916148846969,4.8836108490490915e-09,0.0009916099952533,-0.0118466690182685,0.0,0.0,0.0,-0.0072338301688432,60.0,-1.760116457939148,-0.0,-6.704178190375387e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.30747773963958e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.801222768146543e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,7.239149999804795e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.801222768146543e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,0.0004649277834687,288.2972717285156,294.1499938964844,287.54998779296875,286.8992004394531,287.5129089355469,287.54998779296875,290.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917048737406,4.894134875144118e-09,0.0009916999842971,-0.01187424082309,0.0,0.0,0.0,-0.0072390474379062,60.0,-1.7593810558319092,-0.0,-6.705395350081744e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.30747773963958e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.801222768146543e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,7.239149999804795e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.801222768146543e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,0.0004649277834687,288.2972717285156,294.1499938964844,287.54998779296875,286.8992004394531,287.5129089355469,287.54998779296875,290.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917048737406,4.894134875144118e-09,0.0009916999842971,-0.01187424082309,0.0,0.0,0.0,-0.0072390474379062,60.0,-1.7593810558319092,-0.0,-6.705395350081744e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,9.307947038905696e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,9.801716805668548e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,7.239514525281265e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,9.801716078072786e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.0004649512120522,288.2966003417969,294.1499938964844,287.54998779296875,286.89520263671875,287.51324462890625,287.54998779296875,290.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999746482536474e-09,0.0009917499264702,-0.0118895405903458,0.0,0.0,0.0,-0.0072419424541294,60.0,-1.7590223550796509,-0.0,-6.706071076223452e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,9.308443986810744e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,9.802239947021008e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,7.239900878630579e-05,297.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,9.802239947021008e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,0.0004649760376196,288.2959289550781,294.1499938964844,287.54998779296875,286.8910522460937,287.5135498046875,287.54998779296875,290.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918076684698,4.906166584106586e-09,0.0009918027790263,-0.0119057623669505,0.0,0.0,0.0,-0.0072450116276741,60.0,-1.7586688995361328,-0.0,-6.706786592758365e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,9.309526649303734e-05,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,9.80338008957915e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,7.24074270692654e-05,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,9.803379361983389e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.0004650301125366,288.2945861816406,294.1499938964844,287.54998779296875,286.8822326660156,287.5141906738281,287.54998779296875,290.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919230360537,4.9196446916255354e-09,0.0009919180301949,-0.0119410743936896,0.0,0.0,0.0,-0.0072516934014856,60.0,-1.7579773664474487,-0.0,-6.708346234063356e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,9.309526649303734e-05,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,9.80338008957915e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,7.24074270692654e-05,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,9.803379361983389e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.0004650301125366,288.2945861816406,294.1499938964844,287.54998779296875,286.8822326660156,287.5141906738281,287.54998779296875,290.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919230360537,4.9196446916255354e-09,0.0009919180301949,-0.0119410743936896,0.0,0.0,0.0,-0.0072516934014856,60.0,-1.7579773664474487,-0.0,-6.708346234063356e-08,0.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.050000000745058,9.31073009269312e-05,297.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.050000000745058,9.80464683379978e-05,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.050000000745058,7.241679122671485e-05,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.050000000745058,9.80464683379978e-05,298.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.050000000745058,0.0004650902410503,288.2932434082031,291.1499938964844,287.54998779296875,286.8727722167969,287.51483154296875,287.5500183105469,290.126708984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920512093231,4.934634922904024e-09,0.0009920462034642,-0.011980346404016,0.0,0.0,0.0,-0.0072591248899698,60.0,-1.7572884559631348,-0.0,-6.71007995833861e-08,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.050000000745058,9.31073009269312e-05,297.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.050000000745058,9.80464683379978e-05,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.050000000745058,7.241679122671485e-05,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.050000000745058,9.80464683379978e-05,298.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.050000000745058,0.0004650902410503,288.2932434082031,291.1499938964844,287.54998779296875,286.8727722167969,287.51483154296875,287.5500183105469,290.126708984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920512093231,4.934634922904024e-09,0.0009920462034642,-0.011980346404016,0.0,0.0,0.0,-0.0072591248899698,60.0,-1.7572884559631348,-0.0,-6.71007995833861e-08,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1935119628906,0.6352612972259521,0.050000000745058,0.0408356487751007,297.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1935119628906,0.6352612972259521,0.050000000745058,0.0430019050836563,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1935119628906,0.6352612972259521,0.050000000745058,0.031761061400175,297.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1935119628906,0.6352612972259521,0.050000000745058,0.0430019050836563,298.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1935119628906,0.6352612972259521,0.050000000745058,0.2039825320243835,288.1717834472656,291.1499938964844,287.5506896972656,286.8685607910156,293.9935302734375,295.720458984375,290.1814270019531,1.0,0.1097290813922882,0.0118773253634572,0.0118773253634572,1.0,1.0,-0.4377187192440033,9.021085247695736e-07,0.4377177953720093,-0.1329014152288437,0.0,0.0,0.0,10.109552383422852,60.0,560.6034545898438,-0.0,12.277377128601074,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41729736328125,0.6315780878067017,0.050000000745058,0.0452351905405521,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41729736328125,0.6315780878067017,0.050000000745058,0.0476348362863063,297.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41729736328125,0.6315780878067017,0.050000000745058,0.0351829268038272,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41729736328125,0.6315780878067017,0.050000000745058,0.0476348362863063,297.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41729736328125,0.6315780878067017,0.050000000745058,0.2259591519832611,288.45709228515625,291.1499938964844,287.552734375,286.8656616210937,294.89862060546875,297.86004638671875,290.7689514160156,1.0,0.1210924386978149,0.0237546507269144,0.0237546507269144,1.0,1.0,-0.4819881618022918,3.862678113364382e-06,0.4819843173027038,-0.141472727060318,0.0,0.0,0.0,12.500597953796388,60.0,1190.4278564453125,-0.0,16.680604934692383,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5711479783058167,0.050000000745058,0.0456797555088996,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5711479783058167,0.050000000745058,0.0481029823422431,297.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5711479783058167,0.050000000745058,0.0355287007987499,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5711479783058167,0.050000000745058,0.0481029823422431,297.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5711479783058167,0.050000000745058,0.2281798422336578,289.50592041015625,291.1499938964844,287.56072998046875,286.8636779785156,294.8903503417969,297.927490234375,291.69775390625,1.0,0.1406038552522659,0.0475093014538288,0.0475093014538288,1.0,1.0,-0.486726850271225,4.3340245611034334e-05,0.4866835176944732,-0.1424901187419891,0.0,0.0,0.0,20.0127067565918,60.0,1166.0650634765625,-0.0,23.19085502624512,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5711479783058167,0.050000000745058,0.0456797555088996,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5711479783058167,0.050000000745058,0.0481029823422431,297.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5711479783058167,0.050000000745058,0.0355287007987499,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5711479783058167,0.050000000745058,0.0481029823422431,297.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634094238281,0.5711479783058167,0.050000000745058,0.2281798422336578,289.50592041015625,291.1499938964844,287.56072998046875,286.8636779785156,294.8903503417969,297.927490234375,291.69775390625,1.0,0.1406038552522659,0.0475093014538288,0.0475093014538288,1.0,1.0,-0.486726850271225,4.3340245611034334e-05,0.4866835176944732,-0.1424901187419891,0.0,0.0,0.0,20.0127067565918,60.0,1166.0650634765625,-0.0,23.19085502624512,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8284912109375,0.5493733286857605,0.050000000745058,0.0458169877529144,297.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8284912109375,0.5493733286857605,0.050000000745058,0.0482474938035011,297.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8284912109375,0.5493733286857605,0.050000000745058,0.0356354340910911,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8284912109375,0.5493733286857605,0.050000000745058,0.0482474938035011,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8284912109375,0.5493733286857605,0.050000000745058,0.2288653403520584,289.8627319335937,291.1499938964844,287.5666198730469,286.8645324707031,294.882080078125,297.90966796875,292.0274353027344,1.0,0.1490122973918914,0.0593866258859634,0.0593866258859634,1.0,1.0,-0.488189160823822,0.0001249608758371,0.4880641996860504,-0.1427167057991027,0.0,0.0,0.0,23.68004608154297,60.0,1056.2938232421875,-0.0,26.345291137695312,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478576660156,0.532548189163208,0.050000000745058,0.045948427170515,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478576660156,0.532548189163208,0.050000000745058,0.0483859069645404,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478576660156,0.532548189163208,0.050000000745058,0.0357376672327518,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478576660156,0.532548189163208,0.050000000745058,0.0483859069645404,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478576660156,0.532548189163208,0.050000000745058,0.2295219153165817,290.1783447265625,291.1499938964844,287.5736999511719,286.8665771484375,294.8746337890625,297.8956298828125,292.32830810546875,1.0,0.1565795540809631,0.2475093007087707,0.2475093007087707,0.9973309636116028,1.0,-0.4895898997783661,0.0328454859554767,0.4567444026470184,-0.110436201095581,0.0,0.0,0.0,27.19954299926757,60.0,949.6846923828124,-0.0,29.378875732421875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055053710937,0.509615957736969,0.050000000745058,0.0461885035037994,297.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055053710937,0.509615957736969,0.050000000745058,0.048638716340065,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055053710937,0.509615957736969,0.050000000745058,0.0359243899583816,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055053710937,0.509615957736969,0.050000000745058,0.048638716340065,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055053710937,0.509615957736969,0.050000000745058,0.2307211309671402,290.73065185546875,291.1499938964844,287.59136962890625,286.8740539550781,294.25079345703125,297.8769836425781,292.8482666015625,1.0,0.1694009453058242,0.623754620552063,0.623754620552063,0.9919928312301636,1.0,-0.492148220539093,0.1857453137636184,0.3064029216766357,0.0412875860929489,0.0,0.0,0.0,33.64033508300781,60.0,680.77880859375,-0.0,34.94538497924805,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055053710937,0.509615957736969,0.050000000745058,0.0461885035037994,297.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055053710937,0.509615957736969,0.050000000745058,0.048638716340065,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055053710937,0.509615957736969,0.050000000745058,0.0359243899583816,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055053710937,0.509615957736969,0.050000000745058,0.048638716340065,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7055053710937,0.509615957736969,0.050000000745058,0.2307211309671402,290.73065185546875,291.1499938964844,287.59136962890625,286.8740539550781,294.25079345703125,297.8769836425781,292.8482666015625,1.0,0.1694009453058242,0.623754620552063,0.623754620552063,0.9919928312301636,1.0,-0.492148220539093,0.1857453137636184,0.3064029216766357,0.0412875860929489,0.0,0.0,0.0,33.64033508300781,60.0,680.77880859375,-0.0,34.94538497924805,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676818847656,0.4955001771450043,0.050000000745058,0.0463924147188663,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676818847656,0.4955001771450043,0.050000000745058,0.0488534495234489,297.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676818847656,0.4955001771450043,0.050000000745058,0.0360829904675483,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676818847656,0.4955001771450043,0.050000000745058,0.0488534495234489,297.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676818847656,0.4955001771450043,0.050000000745058,0.231739729642868,290.97283935546875,291.1499938964844,287.6134338378906,286.88580322265625,293.4213562011719,297.86700439453125,292.9923400878906,1.0,0.1795564591884613,1.0,1.0,0.9866547584533693,1.0,-0.4943209886550903,0.215038388967514,0.2792825996875763,0.0700738579034805,0.0,0.0,0.0,39.09842300415039,60.0,223.8789825439453,-0.0,39.73997497558594,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676818847656,0.4955001771450043,0.050000000745058,0.0463924147188663,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676818847656,0.4955001771450043,0.050000000745058,0.0488534495234489,297.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676818847656,0.4955001771450043,0.050000000745058,0.0360829904675483,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676818847656,0.4955001771450043,0.050000000745058,0.0488534495234489,297.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676818847656,0.4955001771450043,0.050000000745058,0.231739729642868,290.97283935546875,291.1499938964844,287.6134338378906,286.88580322265625,293.4213562011719,297.86700439453125,292.9923400878906,1.0,0.1795564591884613,1.0,1.0,0.9866547584533693,1.0,-0.4943209886550903,0.215038388967514,0.2792825996875763,0.0700738579034805,0.0,0.0,0.0,39.09842300415039,60.0,223.8789825439453,-0.0,39.73997497558594,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.03839111328125,0.4878836572170257,0.050000000745058,0.0465236492455005,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.03839111328125,0.4878836572170257,0.050000000745058,0.0489916428923606,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.03839111328125,0.4878836572170257,0.050000000745058,0.0361850596964359,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03839111328125,0.4878836572170257,0.050000000745058,0.0489916428923606,297.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03839111328125,0.4878836572170257,0.050000000745058,0.2323952615261078,291.0434265136719,291.1499938964844,287.6329650878906,286.8974609375,293.4100341796875,297.862060546875,293.0712585449219,1.0,0.1857819557189941,1.0,1.0,0.9871983528137208,1.0,-0.4957193732261657,0.2157236188650131,0.2799957692623138,0.0705416351556778,0.0,0.0,0.0,42.60893630981445,60.0,141.27638244628906,-0.0,42.851112365722656,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0650939941406,0.4858262538909912,0.050000000745058,0.0465610399842262,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0650939941406,0.4858262538909912,0.050000000745058,0.0490310154855251,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0650939941406,0.4858262538909912,0.050000000745058,0.0362141393125057,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0650939941406,0.4858262538909912,0.050000000745058,0.0490310154855251,297.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0650939941406,0.4858262538909912,0.050000000745058,0.2325820326805114,291.0704650878906,290.6499938964844,287.6395874023437,286.9015808105469,293.4125671386719,297.86083984375,293.0987548828125,1.0,0.1875149607658386,1.0,1.0,0.9873700141906738,1.0,-0.4961178302764892,0.2158780097961425,0.2802398204803467,0.0706403627991676,0.0,0.0,0.0,43.60921096801758,48.0,128.54550170898438,-0.0,43.740718841552734,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1256408691406,0.4836931228637695,0.050000000745058,0.0466003343462944,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1256408691406,0.4836931228637695,0.050000000745058,0.0490723960101604,297.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1256408691406,0.4836931228637695,0.050000000745058,0.0362447053194046,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1256408691406,0.4836931228637695,0.050000000745058,0.0490723960101604,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1256408691406,0.4836931228637695,0.050000000745058,0.232778325676918,291.130859375,290.6499938964844,287.6555480957031,286.91180419921875,293.4190368652344,297.8586120605469,293.15625,1.0,0.1889837384223938,1.0,1.0,0.9877613186836244,1.0,-0.4965367615222931,0.2160181850194931,0.2805185914039612,0.0707820951938629,0.0,0.0,0.0,44.66107940673828,48.0,105.91130065917967,-0.0,44.67767333984375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1703796386719,0.4835471212863922,0.050000000745058,0.046603038907051,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1703796386719,0.4835471212863922,0.050000000745058,0.0490752421319484,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1703796386719,0.4835471212863922,0.050000000745058,0.0362468063831329,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1703796386719,0.4835471212863922,0.050000000745058,0.0490752421319484,297.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1703796386719,0.4835471212863922,0.050000000745058,0.2327918261289596,291.17498779296875,290.1499938964844,287.6695861816406,286.92108154296875,293.4250183105469,297.8572692871094,293.197021484375,1.0,0.1889577507972717,1.0,1.0,0.9880853295326232,1.0,-0.4965656697750091,0.2159970700740814,0.2805685997009277,0.0708443969488143,0.0,0.0,0.0,44.7342643737793,36.0,91.23706817626952,-0.0,44.74287796020508,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
