time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2128601074219,0.4847664535045624,0.050000000745058,0.0465805083513259,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2128601074219,0.4847664535045624,0.050000000745058,0.0490515157580375,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2128601074219,0.4847664535045624,0.050000000745058,0.0362292826175689,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2128601074219,0.4847664535045624,0.050000000745058,0.0490515157580375,297.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2128601074219,0.4847664535045624,0.050000000745058,0.2326792776584625,291.216796875,290.1499938964844,287.6859436035156,286.9320983886719,293.4322204589844,297.8562316894531,293.2354736328125,1.0,0.1877623796463012,1.0,1.0,0.9884429574012756,1.0,-0.4963257014751434,0.2158559560775756,0.2804697453975677,0.0708671957254409,0.0,0.0,0.0,44.1328239440918,36.0,78.07421112060547,-0.0,44.206817626953125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489318847656,0.4872731864452362,0.050000000745058,0.0465346723794937,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489318847656,0.4872731864452362,0.050000000745058,0.0490032508969306,297.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489318847656,0.4872731864452362,0.050000000745058,0.0361936353147029,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489318847656,0.4872731864452362,0.050000000745058,0.0490032508969306,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489318847656,0.4872731864452362,0.050000000745058,0.2324503362178802,291.25225830078125,289.6499938964844,287.703125,286.9439697265625,293.4394836425781,297.8555603027344,293.2681884765625,1.0,0.1854818612337112,1.0,1.0,0.9865791201591492,1.0,-0.495837390422821,0.2156387716531753,0.2801986336708069,0.0708798691630363,0.0,0.0,0.0,42.908321380615234,25.0,67.41218566894531,-0.0,43.11702346801758,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2821350097656,0.4911696016788482,0.050000000745058,0.0464654378592968,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2821350097656,0.4911696016788482,0.050000000745058,0.0489303432404994,297.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2821350097656,0.4911696016788482,0.050000000745058,0.0361397825181484,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2821350097656,0.4911696016788482,0.050000000745058,0.0489303432404994,297.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2821350097656,0.4911696016788482,0.050000000745058,0.232104480266571,291.28497314453125,289.6499938964844,287.72271728515625,286.957763671875,293.4477844238281,297.855224609375,293.2984619140625,1.0,0.182083860039711,1.0,1.0,0.9845535755157472,1.0,-0.4950996935367584,0.2153153121471405,0.2797843813896179,0.0708622932434082,0.0,0.0,0.0,41.05809783935547,25.0,58.10231018066406,-0.0,41.47430419921875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.30615234375,0.4954193234443664,0.050000000745058,0.0463937297463417,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.30615234375,0.4954193234443664,0.050000000745058,0.0488548316061496,297.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.30615234375,0.4954193234443664,0.050000000745058,0.0360840111970901,297.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.30615234375,0.4954193234443664,0.050000000745058,0.0488548316061496,297.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30615234375,0.4954193234443664,0.050000000745058,0.2317462861537933,291.30859375,289.1499938964844,287.7398986816406,286.97003173828125,293.4552001953125,297.85516357421875,293.3204650878906,1.0,0.1785160154104232,1.0,1.0,0.9828514456748962,1.0,-0.4943356812000274,0.2149808555841446,0.279354840517044,0.0708245560526847,0.0,0.0,0.0,39.141719818115234,25.0,51.843109130859375,-0.0,39.7778434753418,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3493347167969,0.5027464628219604,0.050000000745058,0.0462812036275863,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3493347167969,0.5027464628219604,0.050000000745058,0.0487363375723362,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3493347167969,0.5027464628219604,0.050000000745058,0.0359964929521083,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3493347167969,0.5027464628219604,0.050000000745058,0.0487363375723362,297.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3493347167969,0.5027464628219604,0.050000000745058,0.2311841994524002,291.35125732421875,288.6499938964844,287.7796325683594,286.9989624023437,293.47271728515625,297.8555908203125,293.36053466796875,1.0,0.1731310784816742,1.0,1.0,0.9791237711906432,1.0,-0.4931364953517914,0.2144505083560943,0.2786860167980194,0.070832535624504,0.0,0.0,0.0,36.13506317138672,25.0,42.06429672241211,-0.0,37.12643051147461,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3493347167969,0.5027464628219604,0.050000000745058,0.0462812036275863,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3493347167969,0.5027464628219604,0.050000000745058,0.0487363375723362,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3493347167969,0.5027464628219604,0.050000000745058,0.0359964929521083,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3493347167969,0.5027464628219604,0.050000000745058,0.0487363375723362,297.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3493347167969,0.5027464628219604,0.050000000745058,0.2311841994524002,291.35125732421875,288.6499938964844,287.7796325683594,286.9989624023437,293.47271728515625,297.8555908203125,293.36053466796875,1.0,0.1731310784816742,1.0,1.0,0.9791237711906432,1.0,-0.4931364953517914,0.2144505083560943,0.2786860167980194,0.070832535624504,0.0,0.0,0.0,36.13506317138672,25.0,42.06429672241211,-0.0,37.12643051147461,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.5090090036392212,0.050000000745058,0.0461962148547172,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.5090090036392212,0.050000000745058,0.0486468411982059,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.5090090036392212,0.050000000745058,0.0359303914010524,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.5090090036392212,0.050000000745058,0.0486468411982059,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.5090090036392212,0.050000000745058,0.2307596653699875,291.3844909667969,288.1499938964844,287.822021484375,287.03045654296875,293.4729309082031,297.8565368652344,293.3913269042969,1.0,0.1688294410705566,1.0,1.0,0.9208224415779114,1.0,-0.4922308921813965,0.215118870139122,0.2771120071411133,0.0719746425747871,0.0,0.0,0.0,33.86511993408203,25.0,32.328514099121094,-0.0,35.13309860229492,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.5090090036392212,0.050000000745058,0.0461962148547172,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.5090090036392212,0.050000000745058,0.0486468411982059,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.5090090036392212,0.050000000745058,0.0359303914010524,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.5090090036392212,0.050000000745058,0.0486468411982059,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3830261230469,0.5090090036392212,0.050000000745058,0.2307596653699875,291.3844909667969,288.1499938964844,287.822021484375,287.03045654296875,293.4729309082031,297.8565368652344,293.3913269042969,1.0,0.1688294410705566,1.0,1.0,0.9208224415779114,1.0,-0.4922308921813965,0.215118870139122,0.2771120071411133,0.0719746425747871,0.0,0.0,0.0,33.86511993408203,25.0,32.328514099121094,-0.0,35.13309860229492,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3970031738281,0.5120851397514343,0.050000000745058,0.0461579300463199,297.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3970031738281,0.5120851397514343,0.050000000745058,0.0486065223813056,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3970031738281,0.5120851397514343,0.050000000745058,0.0359006114304065,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3970031738281,0.5120851397514343,0.050000000745058,0.0486065223813056,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3970031738281,0.5120851397514343,0.1421507149934768,0.2305684238672256,291.3981628417969,288.1499938964844,287.84625244140625,287.0486755371094,293.46728515625,297.857177734375,293.403564453125,1.0,0.1668529361486435,1.0,1.0,0.8889290690422058,1.0,-0.4918229281902313,0.2157948464155197,0.2760280668735504,0.0728912129998207,0.0,0.0,0.0,32.8428840637207,25.0,26.17825698852539,-0.0,34.23780822753906,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4017333984375,0.6876338124275208,0.050000000745058,0.0452565439045429,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4017333984375,0.6876338124275208,0.050000000745058,0.0476573221385479,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4017333984375,0.6876338124275208,0.050000000745058,0.0351995341479778,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4017333984375,0.6876338124275208,0.050000000745058,0.0476573221385479,297.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40350341796875,0.9510367512702942,0.1449375003576278,0.5916975140571594,291.40362548828125,287.6499938964844,287.8667907714844,287.0642395019531,293.46759033203125,297.8485717773437,293.4111328125,1.0,0.1724130064249038,1.0,1.0,0.8625211119651794,1.0,-0.9212263822555542,0.4043703973293304,0.5168560147285461,0.1665201932191848,0.0,0.0,0.0,12.700475692749023,25.0,23.19454002380371,-0.0,64.26217651367188,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.42364501953125,0.838667094707489,0.1393959075212478,0.082014076411724,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.42218017578125,0.689763069152832,0.050000000745058,0.0476527102291584,297.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.42218017578125,0.689763069152832,0.050000000745058,0.035196129232645,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.42218017578125,0.689763069152832,0.050000000745058,0.0476527102291584,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4258117675781,0.9434743523597716,0.1464911252260208,0.5741086006164551,291.4259338378906,287.6499938964844,287.8899841308594,287.0819091796875,293.4439697265625,297.8194580078125,293.4286193847656,1.0,0.1753659546375274,1.0,1.0,0.8333704471588135,1.0,-0.944003701210022,0.416190892457962,0.5278128385543823,0.1760396659374237,0.0,0.0,0.0,12.885383605957031,25.0,20.17939758300781,-0.0,68.43896484375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4261779785156,0.9645109176635742,0.1391504406929016,0.1233288794755935,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.42694091796875,0.6875041723251343,0.050000000745058,0.0476568080484867,297.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4267272949219,0.7905433177947998,0.1362853795289993,0.0536790713667869,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.42694091796875,0.6875041723251343,0.050000000745058,0.0476568080484867,297.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.42633056640625,0.910655915737152,0.1487636417150497,0.528534471988678,291.4261474609375,287.1499938964844,287.9136657714844,287.1000366210937,293.3678283691406,297.7983093261719,293.4227905273437,1.0,0.1782085746526718,1.0,1.0,0.7644721269607544,1.0,-0.9610854983329772,0.4318953454494476,0.5291901230812073,0.188490629196167,0.0,0.0,0.0,13.189855575561523,45.0,-10.242116928100586,-0.0,71.95195770263672,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3946228027344,0.9773062467575072,0.1387442350387573,0.1250289231538772,297.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39715576171875,0.8913267254829407,0.134391650557518,0.1019763723015785,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3948669433594,0.9666948914527892,0.1368263214826584,0.0939790681004524,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4023132324219,0.6941334009170532,0.1280940771102905,0.0476444885134696,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.39617919921875,0.8826665282249451,0.1518708169460296,0.4701278507709503,291.3942565917969,287.1499938964844,287.9399108886719,287.1202392578125,293.2103576660156,297.78350830078125,293.3821716308594,1.0,0.1853282749652862,1.0,1.0,0.6895942687988281,1.0,-1.0065497159957886,0.4698048830032348,0.5367448329925537,0.2174917161464691,0.0,0.0,0.0,13.419842720031738,45.0,-75.57257080078125,-0.0,80.86547088623047,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3339233398437,0.8965304493904114,0.1400441825389862,0.0965861827135086,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3314208984375,0.9703224897384644,0.1348342001438141,0.1262032240629196,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3312072753906,0.978834331035614,0.1371304094791412,0.095853142440319,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3334350585937,0.930976629257202,0.1291798651218414,0.1126062646508216,297.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3348083496094,0.8773863315582275,0.1547977030277252,0.4529597461223602,291.3296813964844,286.6499938964844,287.9623107910156,287.1375732421875,292.9817810058594,297.7757263183594,293.3067932128906,1.0,0.1934353113174438,1.0,1.0,0.6266754269599915,1.0,-1.0586634874343872,0.5207505822181702,0.537912905216217,0.2586635947227478,0.0,0.0,0.0,13.860846519470217,65.0,-167.23489379882812,-0.0,92.53411865234376,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9496154785156,0.968079686164856,0.1420191675424575,0.1277798414230346,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.95135498046875,0.952970564365387,0.1358592212200164,0.1286001354455948,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506225585937,0.9591973423957824,0.1384344846010208,0.0967312753200531,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9530944824219,0.9358461499214172,0.1292148381471634,0.1225502640008926,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9582214355469,0.8966209292411804,0.1603229343891143,0.5182117223739624,290.9428405761719,286.1499938964844,288.01251220703125,287.1765441894531,291.9965209960937,297.7529602050781,292.8773193359375,1.0,0.2171627134084701,1.0,1.0,0.4888787567615509,1.0,-1.1968204975128174,0.7148382067680359,0.4819823205471039,0.4255046844482422,0.0,0.0,0.0,16.54353141784668,85.0,-577.0362548828125,-0.0,130.61663818359375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9496154785156,0.968079686164856,0.1420191675424575,0.1277798414230346,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.95135498046875,0.952970564365387,0.1358592212200164,0.1286001354455948,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506225585937,0.9591973423957824,0.1384344846010208,0.0967312753200531,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9530944824219,0.9358461499214172,0.1292148381471634,0.1225502640008926,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9582214355469,0.8966209292411804,0.1603229343891143,0.5182117223739624,290.9428405761719,286.1499938964844,288.01251220703125,287.1765441894531,291.9965209960937,297.7529602050781,292.8773193359375,1.0,0.2171627134084701,1.0,1.0,0.4888787567615509,1.0,-1.1968204975128174,0.7148382067680359,0.4819823205471039,0.4255046844482422,0.0,0.0,0.0,16.54353141784668,85.0,-577.0362548828125,-0.0,130.61663818359375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1448974609375,0.9494619965553284,0.1419591605663299,0.1280388981103897,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480712890625,0.9348984360694884,0.1365297883749008,0.1294483691453933,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465759277344,0.9418491125106812,0.1391952633857727,0.0974720492959022,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15240478515625,0.9156081676483154,0.1291477233171463,0.1226714104413986,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.145751953125,0.969250738620758,0.162263885140419,0.6784747242927551,290.12310791015625,286.1499938964844,288.0556030273437,287.2101745605469,290.38446044921875,297.7100830078125,291.99853515625,1.0,0.2431778758764267,1.0,1.0,0.3364434838294983,1.0,-1.344775676727295,1.0320899486541748,0.3126857280731201,0.7114909887313843,0.0,0.0,0.0,19.55348396301269,85.0,-1273.64892578125,-0.0,188.8787536621093,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9224548339844,0.9478784799575806,0.1417644619941711,0.1279569715261459,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9258117675781,0.9336934685707092,0.1365303695201873,0.1295174062252044,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241943359375,0.9406481385231018,0.1391730159521103,0.0975221842527389,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.93035888671875,0.9140923619270324,0.1290045380592346,0.122610367834568,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.919189453125,0.9830533862113952,0.1621906608343124,0.7131012678146362,289.89703369140625,286.1499938964844,288.0639038085937,287.2166442871094,290.07818603515625,297.6979675292969,291.7679748535156,1.0,0.2487499564886093,1.0,1.0,0.3074081838130951,1.0,-1.3764997720718384,1.0993731021881104,0.2771266400814056,0.7768004536628723,0.0,0.0,0.0,20.232078552246094,105.0,-1411.2301025390625,-0.0,203.24655151367188,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.85272216796875,0.7998089790344238,0.1393961012363433,0.1269471049308776,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554992675781,0.7910745143890381,0.1354313939809799,0.1294717490673065,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8539733886719,0.7959197163581848,0.1377508342266082,0.0973437428474426,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8606872558594,0.7752341032028198,0.1273673623800277,0.1220265179872512,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.84228515625,0.8353819847106934,0.1599442213773727,0.7260451316833496,288.824462890625,286.1499938964844,288.1016845703125,287.2462463378906,288.9646911621094,297.6263732910156,290.7083435058594,1.0,0.2730987071990967,1.0,1.0,0.1760788559913635,1.0,-1.442416787147522,1.318443775177002,0.1239729896187782,0.9802362322807312,0.0,0.0,0.0,32.82511138916016,105.0,-1751.0391845703125,-0.0,251.5247344970703,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48931884765625,0.7533323168754578,0.1380463987588882,0.1261910796165466,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4915771484375,0.7465457916259766,0.1346540749073028,0.1291825175285339,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.7505330443382263,0.1367900520563125,0.0970204621553421,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964904785156,0.7324858903884888,0.126388132572174,0.1215449348092079,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4796447753906,0.7886176705360413,0.1587203443050384,0.7225744724273682,288.4632568359375,286.1499938964844,288.1162109375,287.2576599121094,288.5692749023437,297.5967102050781,290.35552978515625,1.0,0.2814921736717224,1.0,1.0,0.1259375959634781,1.0,-1.4360320568084717,1.3794325590133667,0.0565995164215564,1.0422569513320925,0.0,0.0,0.0,40.24456024169922,93.0,-1762.12939453125,-0.0,267.1333312988281,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321228027344,0.7101144790649414,0.135257139801979,0.1243027448654174,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338317871094,0.7049266695976257,0.1329397410154342,0.12818144261837,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.83270263671875,0.7084871530532837,0.1347050070762634,0.0960415676236152,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83905029296875,0.6890193223953247,0.1243117600679397,0.1201989501714706,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8221130371094,0.742200493812561,0.1562698781490326,0.7143258452415466,287.8056945800781,286.1499938964844,288.14263916015625,287.27838134765625,288.14337158203125,297.5433044433594,289.7049560546875,1.0,0.291235476732254,1.0,1.0,0.0352023094892501,1.0,-1.419877052307129,1.4197157621383667,0.0001612424093764,1.0856337547302246,0.0,0.0,0.0,50.58252334594727,93.0,-1741.4615478515625,-0.0,285.4521484375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3932800292969,0.6802982091903687,0.1323304772377014,0.1220119670033454,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.39385986328125,0.6770761609077454,0.1310412585735321,0.1267766952514648,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.39337158203125,0.6798951029777527,0.1324307471513748,0.0947399958968162,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3968200683594,0.6611875295639038,0.1220511198043823,0.1184525936841964,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877868652344,0.715785026550293,0.1537131667137146,0.7045261263847351,287.3791809082031,286.1499938964844,288.169189453125,287.2992248535156,288.1673889160156,297.4919128417969,289.3258361816406,1.0,0.2978998124599457,1.0,1.0,0.0281618479639291,1.0,-1.4000195264816284,1.3999749422073364,4.465534948394634e-05,1.0698693990707395,0.0,0.0,0.0,58.52555847167969,81.0,-1370.446533203125,-0.0,295.91070556640625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9306335449219,0.6487672328948975,0.1275422573089599,0.1177494451403617,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9306640625,0.6485916972160339,0.1277725547552108,0.1238942295312881,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9305114746094,0.6500999927520752,0.1285550892353058,0.0921525135636329,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.6330277919769287,0.1180319935083389,0.1148673072457313,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92742919921875,0.684175968170166,0.1494019478559494,0.6857796907424927,286.9226989746094,286.25,288.2225341796875,287.34112548828125,288.22039794921875,297.4063720703125,288.89227294921875,1.0,0.3039150536060333,1.0,1.0,0.0140809239819645,1.0,-1.3615248203277588,1.361515760421753,8.947246897150762e-06,1.0389957427978516,0.0,0.0,0.0,67.99321746826172,69.0,-782.6829833984375,-0.0,301.4520263671875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9306335449219,0.6487672328948975,0.1275422573089599,0.1177494451403617,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9306640625,0.6485916972160339,0.1277725547552108,0.1238942295312881,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9305114746094,0.6500999927520752,0.1285550892353058,0.0921525135636329,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.6330277919769287,0.1180319935083389,0.1148673072457313,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92742919921875,0.684175968170166,0.1494019478559494,0.6857796907424927,286.9226989746094,286.25,288.2225341796875,287.34112548828125,288.22039794921875,297.4063720703125,288.89227294921875,1.0,0.3039150536060333,1.0,1.0,0.0140809239819645,1.0,-1.3615248203277588,1.361515760421753,8.947246897150762e-06,1.0389957427978516,0.0,0.0,0.0,67.99321746826172,69.0,-782.6829833984375,-0.0,301.4520263671875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66973876953125,0.6377556324005127,0.1242712512612342,0.1145897507667541,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6393250226974487,0.1254808753728866,0.1216035634279251,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.66961669921875,0.6400305032730103,0.1258221864700317,0.0901264622807502,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6707763671875,0.62274569272995,0.114982858300209,0.1118590831756591,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6678466796875,0.6728351712226868,0.1463519036769867,0.6712272763252258,286.6651611328125,286.3500061035156,288.27593994140625,287.383056640625,288.2737121582031,297.3438720703125,288.6479797363281,1.0,0.302998811006546,1.0,1.0,0.0,1.0,-1.3314653635025024,1.3314638137817385,1.5788828022778034e-06,1.014799952507019,0.0,0.0,0.0,70.38877868652344,57.0,-433.2049865722656,-0.0,294.0751037597656,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66973876953125,0.6377556324005127,0.1242712512612342,0.1145897507667541,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6393250226974487,0.1254808753728866,0.1216035634279251,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.66961669921875,0.6400305032730103,0.1258221864700317,0.0901264622807502,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6707763671875,0.62274569272995,0.114982858300209,0.1118590831756591,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6678466796875,0.6728351712226868,0.1463519036769867,0.6712272763252258,286.6651611328125,286.3500061035156,288.27593994140625,287.383056640625,288.2737121582031,297.3438720703125,288.6479797363281,1.0,0.302998811006546,1.0,1.0,0.0,1.0,-1.3314653635025024,1.3314638137817385,1.5788828022778034e-06,1.014799952507019,0.0,0.0,0.0,70.38877868652344,57.0,-433.2049865722656,-0.0,294.0751037597656,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.530517578125,0.6377396583557129,0.1221999824047088,0.1123961359262466,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.53045654296875,0.6405338048934937,0.1240831986069679,0.1199916526675224,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5304260253906,0.6406684517860413,0.1240849494934082,0.0886835530400276,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.53106689453125,0.622414767742157,0.1128462627530098,0.1095422729849815,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.529541015625,0.6737081408500671,0.1443895846605301,0.6608560085296631,286.5281677246094,286.45001220703125,288.3291015625,287.4247436523437,288.32684326171875,297.2999267578125,288.5194396972656,1.0,0.2975447475910187,1.0,1.0,0.0,1.0,-1.3099305629730225,1.309929132461548,1.44786724831647e-06,0.9974201321601868,0.0,0.0,0.0,67.85874938964844,45.0,-226.41824340820312,-0.0,279.4285888671875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.530517578125,0.6377396583557129,0.1221999824047088,0.1123961359262466,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.53045654296875,0.6405338048934937,0.1240831986069679,0.1199916526675224,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5304260253906,0.6406684517860413,0.1240849494934082,0.0886835530400276,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.53106689453125,0.622414767742157,0.1128462627530098,0.1095422729849815,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.529541015625,0.6737081408500671,0.1443895846605301,0.6608560085296631,286.5281677246094,286.45001220703125,288.3291015625,287.4247436523437,288.32684326171875,297.2999267578125,288.5194396972656,1.0,0.2975447475910187,1.0,1.0,0.0,1.0,-1.3099305629730225,1.309929132461548,1.44786724831647e-06,0.9974201321601868,0.0,0.0,0.0,67.85874938964844,45.0,-226.41824340820312,-0.0,279.4285888671875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664306640625,0.6457936763763428,0.121000550687313,0.1109327748417854,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.46636962890625,0.6496717929840088,0.1233906298875808,0.1189634129405021,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.46636962890625,0.6493194699287415,0.1231187358498573,0.0877221226692199,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4666442871094,0.6295630931854248,0.1114448010921478,0.1078356727957725,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46600341796875,0.6836957931518555,0.143259197473526,0.6538904309272766,286.4654846191406,286.54998779296875,288.3817749023437,287.46588134765625,288.3795166015625,297.269775390625,288.46209716796875,1.0,0.2890918254852295,1.0,1.0,0.0,1.0,-1.295372724533081,1.2953712940216064,1.4194923778632074e-06,0.9856416583061218,0.0,0.0,0.0,62.12850570678711,33.0,-104.10528564453124,-0.0,260.889892578125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664306640625,0.6457936763763428,0.121000550687313,0.1109327748417854,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.46636962890625,0.6496717929840088,0.1233906298875808,0.1189634129405021,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.46636962890625,0.6493194699287415,0.1231187358498573,0.0877221226692199,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4666442871094,0.6295630931854248,0.1114448010921478,0.1078356727957725,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46600341796875,0.6836957931518555,0.143259197473526,0.6538904309272766,286.4654846191406,286.54998779296875,288.3817749023437,287.46588134765625,288.3795166015625,297.269775390625,288.46209716796875,1.0,0.2890918254852295,1.0,1.0,0.0,1.0,-1.295372724533081,1.2953712940216064,1.4194923778632074e-06,0.9856416583061218,0.0,0.0,0.0,62.12850570678711,33.0,-104.10528564453124,-0.0,260.889892578125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530029296875,0.652760922908783,0.1206441223621368,0.1104097217321395,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4529724121094,0.6572014093399048,0.1232495084404945,0.118626981973648,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4529724121094,0.6566140651702881,0.122859239578247,0.0873870030045509,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.453125,0.6357178688049316,0.1109616458415985,0.1071716398000717,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527893066406,0.691874623298645,0.1429310441017151,0.651413083076477,286.4525451660156,286.54998779296875,288.4078063964844,287.4861755371094,288.40557861328125,297.258544921875,288.4510192871094,1.0,0.2840514183044433,1.0,1.0,0.0,1.0,-1.2901667356491089,1.2901654243469238,1.409426772625011e-06,0.9814196825027466,0.0,0.0,0.0,58.4586296081543,33.0,-63.3430061340332,-0.0,250.794174194336,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.6619316935539246,0.1204138621687889,0.1099965795874595,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.6669562458992004,0.1232169941067695,0.1183872371912002,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.6661316752433777,0.1227171495556831,0.0871303305029869,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.6438136696815491,0.1105953454971313,0.1066121757030487,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.7022271156311035,0.1427260637283325,0.6494702100753784,286.4482727050781,286.6499938964844,288.4336242675781,287.5061950683594,288.431396484375,297.2493591308594,288.4481811523437,1.0,0.2785831093788147,1.0,1.0,0.0,1.0,-1.2860702276229858,1.2860689163208008,1.40153395022935e-06,0.9780909419059752,0.0,0.0,0.0,54.40943908691406,25.0,-32.077144622802734,-0.0,240.3625640869141,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4577941894531,0.6847997903823853,0.1202457994222641,0.1094677448272705,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45782470703125,0.6909016370773315,0.1234074756503105,0.1181804984807968,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45782470703125,0.6896169781684875,0.1227059960365295,0.0868330225348472,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45770263671875,0.6643796563148499,0.1101410984992981,0.1057884395122528,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4580078125,0.7253080606460571,0.1425994336605072,0.6470292806625366,286.458251953125,286.75,288.4844055175781,287.5454406738281,288.4822082519531,297.23553466796875,288.4601745605469,1.0,0.2680877149105072,1.0,1.0,0.0,1.0,-1.2809098958969116,1.2809085845947266,1.391611931467196e-06,0.9738736748695374,0.0,0.0,0.0,46.5282096862793,25.0,10.161290168762209,-0.0,221.2526092529297,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
