time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379680,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4577941894531,0.6847997903823853,0.1202457994222641,0.1094677448272705,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45782470703125,0.6909016370773315,0.1234074756503105,0.1181804984807968,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45782470703125,0.6896169781684875,0.1227059960365295,0.0868330225348472,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45770263671875,0.6643796563148499,0.1101410984992981,0.1057884395122528,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4580078125,0.7253080606460571,0.1425994336605072,0.6470292806625366,286.458251953125,286.75,288.4844055175781,287.5454406738281,288.4822082519531,297.23553466796875,288.4601745605469,1.0,0.2680877149105072,1.0,1.0,0.0,1.0,-1.2809098958969116,1.2809085845947266,1.391611931467196e-06,0.9738736748695374,0.0,0.0,0.0,46.5282096862793,25.0,10.161290168762209,-0.0,221.2526092529297,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4835205078125,0.7070870995521545,0.1203557029366493,0.109292484819889,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48358154296875,0.7137855291366577,0.1238435059785842,0.118311271071434,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4835510253906,0.7121837735176086,0.1229535564780235,0.0867959856986999,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4833068847656,0.6851921677589417,0.109960176050663,0.1053289473056793,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4838256835937,0.7460324168205261,0.1427354961633682,0.6462905406951904,286.4842834472656,286.8500061035156,288.5337829589844,287.58331298828125,288.5316772460937,297.2261047363281,288.4873352050781,1.0,0.2605210542678833,1.0,1.0,0.0,1.0,-1.279372215270996,1.2793707847595217,1.3886252645534114e-06,0.9725724458694458,0.0,0.0,0.0,40.68106460571289,25.0,34.48939895629883,-0.0,207.9708251953125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4835205078125,0.7070870995521545,0.1203557029366493,0.109292484819889,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48358154296875,0.7137855291366577,0.1238435059785842,0.118311271071434,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4835510253906,0.7121837735176086,0.1229535564780235,0.0867959856986999,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4833068847656,0.6851921677589417,0.109960176050663,0.1053289473056793,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4838256835937,0.7460324168205261,0.1427354961633682,0.6462905406951904,286.4842834472656,286.8500061035156,288.5337829589844,287.58331298828125,288.5316772460937,297.2261047363281,288.4873352050781,1.0,0.2605210542678833,1.0,1.0,0.0,1.0,-1.279372215270996,1.2793707847595217,1.3886252645534114e-06,0.9725724458694458,0.0,0.0,0.0,40.68106460571289,25.0,34.48939895629883,-0.0,207.9708251953125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5154113769531,0.7245934009552002,0.1206171065568924,0.1093434244394302,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5154724121094,0.7313023805618286,0.1243838965892791,0.1186337172985076,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51544189453125,0.7294825911521912,0.1233273297548294,0.0869167447090148,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5151672363281,0.7030872106552124,0.1099568083882331,0.1051313802599906,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51580810546875,0.7643884420394897,0.1430007070302963,0.6465891599655151,286.5163269042969,286.8500061035156,288.5777893066406,287.6166687011719,288.5757141113281,297.21990966796875,288.5199584960937,1.0,0.2553870975971222,1.0,1.0,0.0,1.0,-1.280085802078247,1.280084490776062,1.3899410760132014e-06,0.9730969667434692,0.0,0.0,0.0,36.69905853271485,25.0,47.23473358154297,-0.0,199.5467071533203,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184020996094,0.7259812951087952,0.1206453144550323,0.1093550473451614,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184936523437,0.7327386736869812,0.1244355216622352,0.1186685040593147,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184631347656,0.7308892011642456,0.12336465716362,0.0869323909282684,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5181579589844,0.704572856426239,0.1099621355533599,0.1051219180226326,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.518798828125,0.7659576535224915,0.143028050661087,0.6466461420059204,286.51934814453125,286.95001220703125,288.5815124511719,287.6195068359375,288.5794982910156,297.2194519042969,288.52301025390625,1.0,0.2550080716609955,1.0,1.0,0.0,1.0,-1.2802172899246216,1.280215859413147,1.3901881175115705e-06,0.9731987714767456,0.0,0.0,0.0,36.40066146850586,25.0,48.03783416748047,-0.0,198.94175720214844,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580749511719,0.7424615621566772,0.1210583597421646,0.109579361975193,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55816650390625,0.750093936920166,0.1251299232244491,0.1191758289933204,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5581359863281,0.7478011846542358,0.1238824799656868,0.0871830657124519,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55780029296875,0.7212396860122681,0.1100905612111091,0.1050883531570434,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5585021972656,0.784861147403717,0.1434108167886734,0.6476715803146362,286.5591125488281,287.04998779296875,288.6272888183594,287.6537780761719,288.6253662109375,297.2145080566406,288.56304931640625,1.0,0.2510406672954559,1.0,1.0,0.0,1.0,-1.2825865745544434,1.2825851440429688,1.3946677199783153e-06,0.9750589728355408,0.0,0.0,0.0,33.20687484741211,25.0,54.98989868164063,-0.0,192.7838592529297,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580749511719,0.7424615621566772,0.1210583597421646,0.109579361975193,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55816650390625,0.750093936920166,0.1251299232244491,0.1191758289933204,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5581359863281,0.7478011846542358,0.1238824799656868,0.0871830657124519,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55780029296875,0.7212396860122681,0.1100905612111091,0.1050883531570434,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5585021972656,0.784861147403717,0.1434108167886734,0.6476715803146362,286.5591125488281,287.04998779296875,288.6272888183594,287.6537780761719,288.6253662109375,297.2145080566406,288.56304931640625,1.0,0.2510406672954559,1.0,1.0,0.0,1.0,-1.2825865745544434,1.2825851440429688,1.3946677199783153e-06,0.9750589728355408,0.0,0.0,0.0,33.20687484741211,25.0,54.98989868164063,-0.0,192.7838592529297,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.57879638671875,0.7502691149711609,0.1212999820709228,0.1097373813390731,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5788879394531,0.7584075927734375,0.1255040764808654,0.1194702312350273,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.7558706402778625,0.1241699382662773,0.0873395577073097,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5785217285156,0.7284058332443237,0.110190525650978,0.1051206439733505,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792236328125,0.7936831116676331,0.1436223238706588,0.6483492851257324,286.579833984375,287.04998779296875,288.6493530273437,287.67010498046875,288.6474609375,297.2124938964844,288.5838317871094,1.0,0.2495142221450805,1.0,1.0,0.0,1.0,-1.2841695547103882,1.2841681241989136,1.3976754189570784e-06,0.9763124585151672,0.0,0.0,0.0,31.92553901672364,25.0,56.81322860717773,-0.0,190.5194854736328,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5997314453125,0.7578099966049194,0.1215606480836868,0.1099201440811157,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5998229980469,0.7664403915405273,0.1258915215730667,0.1197853535413742,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59979248046875,0.7636601328849792,0.1244719475507736,0.0875121876597404,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59942626953125,0.7351243495941162,0.1103097051382064,0.1051792502403259,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60015869140625,0.8019973039627075,0.143841877579689,0.6491028070449829,286.60076904296875,287.1499938964844,288.6708374023437,287.68585205078125,288.66900634765625,297.210693359375,288.60479736328125,1.0,0.2482377737760543,1.0,1.0,0.0,1.0,-1.2859491109848022,1.2859476804733276,1.401065560457937e-06,0.9777260422706604,0.0,0.0,0.0,30.815221786499023,25.0,57.84199523925781,-0.0,188.6893615722656,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415100097656,0.7719900012016296,0.1221296265721321,0.1103468239307403,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416015625,0.7814891338348389,0.1266962885856628,0.1204633861780166,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415710449219,0.7782489657402039,0.1251102536916732,0.0878956243395805,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412048339844,0.7475705146789551,0.1105956137180328,0.1053609997034072,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6419372558594,0.8165786862373352,0.1442935913801193,0.6507617831230164,286.6425170898437,287.25,288.7118225097656,287.7154235839844,288.7101135253906,297.2075500488281,288.646484375,1.0,0.2463000565767288,1.0,1.0,0.0,1.0,-1.289944767951965,1.2899433374404907,1.4087069075685577e-06,0.9809104800224304,0.0,0.0,0.0,29.01348876953125,25.0,58.13240432739258,-0.0,186.0780792236328,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415100097656,0.7719900012016296,0.1221296265721321,0.1103468239307403,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416015625,0.7814891338348389,0.1266962885856628,0.1204633861780166,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415710449219,0.7782489657402039,0.1251102536916732,0.0878956243395805,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412048339844,0.7475705146789551,0.1105956137180328,0.1053609997034072,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6419372558594,0.8165786862373352,0.1442935913801193,0.6507617831230164,286.6425170898437,287.25,288.7118225097656,287.7154235839844,288.7101135253906,297.2075500488281,288.646484375,1.0,0.2463000565767288,1.0,1.0,0.0,1.0,-1.289944767951965,1.2899433374404907,1.4087069075685577e-06,0.9809104800224304,0.0,0.0,0.0,29.01348876953125,25.0,58.13240432739258,-0.0,186.0780792236328,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6822509765625,0.7847267985343933,0.1227513253688812,0.110840268433094,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6823425292969,0.7949039936065674,0.1275299042463302,0.12118910998106,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.68231201171875,0.7912588119506836,0.1257850080728531,0.0883192867040634,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.68194580078125,0.7587740421295166,0.1109333932399749,0.1056123748421669,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6826477050781,0.8285024762153625,0.1447490155696869,0.6525370478630066,286.6832275390625,287.3500061035156,288.75,287.7422180175781,288.7484436035156,297.20489501953125,288.68701171875,1.0,0.2450180053710937,1.0,1.0,0.0,1.0,-1.2943494319915771,1.2943480014801023,1.4171725979394978e-06,0.9844323992729188,0.0,0.0,0.0,27.65706825256348,25.0,56.725852966308594,-0.0,184.5662384033203,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6822509765625,0.7847267985343933,0.1227513253688812,0.110840268433094,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6823425292969,0.7949039936065674,0.1275299042463302,0.12118910998106,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.68231201171875,0.7912588119506836,0.1257850080728531,0.0883192867040634,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.68194580078125,0.7587740421295166,0.1109333932399749,0.1056123748421669,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6826477050781,0.8285024762153625,0.1447490155696869,0.6525370478630066,286.6832275390625,287.3500061035156,288.75,287.7422180175781,288.7484436035156,297.20489501953125,288.68701171875,1.0,0.2450180053710937,1.0,1.0,0.0,1.0,-1.2943494319915771,1.2943480014801023,1.4171725979394978e-06,0.9844323992729188,0.0,0.0,0.0,27.65706825256348,25.0,56.725852966308594,-0.0,184.5662384033203,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72137451171875,0.795886754989624,0.1234157085418701,0.1113863736391067,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7214660644531,0.8065601587295532,0.1283828467130661,0.1219482421875,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.721435546875,0.8025712966918945,0.1264861971139907,0.0887728035449981,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210693359375,0.7686909437179565,0.1113104447722435,0.1059174612164497,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72174072265625,0.8386520743370056,0.1451967805624008,0.6543515920639038,286.7222900390625,287.45001220703125,288.7866516113281,287.7675476074219,288.7850952148437,297.2030944824219,288.7259521484375,1.0,0.2442305535078048,1.0,1.0,0.0,1.0,-1.2990049123764038,1.2990034818649292,1.4261623846323346e-06,0.9881609082221984,0.0,0.0,0.0,26.637741088867188,25.0,54.72708511352539,-0.0,183.87136840820312,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72137451171875,0.795886754989624,0.1234157085418701,0.1113863736391067,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7214660644531,0.8065601587295532,0.1283828467130661,0.1219482421875,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.721435546875,0.8025712966918945,0.1264861971139907,0.0887728035449981,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210693359375,0.7686909437179565,0.1113104447722435,0.1059174612164497,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72174072265625,0.8386520743370056,0.1451967805624008,0.6543515920639038,286.7222900390625,287.45001220703125,288.7866516113281,287.7675476074219,288.7850952148437,297.2030944824219,288.7259521484375,1.0,0.2442305535078048,1.0,1.0,0.0,1.0,-1.2990049123764038,1.2990034818649292,1.4261623846323346e-06,0.9881609082221984,0.0,0.0,0.0,26.637741088867188,25.0,54.72708511352539,-0.0,183.87136840820312,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7595520019531,0.8055294156074524,0.1241241544485092,0.1119806095957756,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596740722656,0.8161620497703552,0.1292504072189331,0.1227318793535232,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.8120951652526855,0.1272085160017013,0.0892490223050117,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7773166298866272,0.1117136105895042,0.1062595024704933,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75994873046875,0.8473592400550842,0.1456309556961059,0.6561570763587952,286.7604675292969,287.54998779296875,288.8233337402344,287.7928466796875,288.82177734375,297.2017822265625,288.7640686035156,1.0,0.2438134551048278,1.0,1.0,0.0,1.0,-1.3038082122802734,1.3038067817687988,1.435478225175757e-06,0.9920088648796082,0.0,0.0,0.0,25.87249183654785,25.0,53.4018783569336,-0.0,183.7831420898437,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7595520019531,0.8055294156074524,0.1241241544485092,0.1119806095957756,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596740722656,0.8161620497703552,0.1292504072189331,0.1227318793535232,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.8120951652526855,0.1272085160017013,0.0892490223050117,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7773166298866272,0.1117136105895042,0.1062595024704933,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75994873046875,0.8473592400550842,0.1456309556961059,0.6561570763587952,286.7604675292969,287.54998779296875,288.8233337402344,287.7928466796875,288.82177734375,297.2017822265625,288.7640686035156,1.0,0.2438134551048278,1.0,1.0,0.0,1.0,-1.3038082122802734,1.3038067817687988,1.435478225175757e-06,0.9920088648796082,0.0,0.0,0.0,25.87249183654785,25.0,53.4018783569336,-0.0,183.7831420898437,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784729003906,0.8097578883171082,0.1244942471385002,0.1122952178120613,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.778564453125,0.8203030228614807,0.1296893209218979,0.1231315359473228,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7785339355469,0.8161568641662598,0.127577006816864,0.0894945487380027,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7781982421875,0.7811722755432129,0.1119273006916046,0.1064433380961418,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7788391113281,0.851226270198822,0.1458424031734466,0.657048761844635,286.77935791015625,287.54998779296875,288.8416748046875,287.80548095703125,288.8401184082031,297.2007751464844,288.7829284667969,1.0,0.2437150180339813,1.0,1.0,0.0,1.0,-1.3062514066696167,1.306249976158142,1.4402324950424372e-06,0.993966579437256,0.0,0.0,0.0,25.56528091430664,25.0,52.94404602050781,-0.0,183.9197235107422,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7972717285156,0.813588559627533,0.1248741000890731,0.1126202717423439,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.79736328125,0.8241232633590698,0.1301316171884536,0.1235359460115432,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7973327636719,0.8198723793029785,0.1279498934745788,0.0897444263100624,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7969970703125,0.7847678661346436,0.1121514961123466,0.1066381856799125,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7976379394531,0.8548097610473633,0.14605014026165,0.6579312682151794,286.79815673828125,287.6499938964844,288.8599853515625,287.8180847167969,288.8584289550781,297.1998291015625,288.8016967773437,1.0,0.2436760365962982,1.0,1.0,0.0022045110817998,1.0,-1.3087202310562134,1.3087183237075806,1.869809011623147e-06,0.9959447979927064,0.0,0.0,0.0,25.29835700988769,25.0,52.58503723144531,-0.0,184.15475463867188,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83465576171875,0.8203468322753906,0.1256624907255172,0.1133000999689102,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83477783203125,0.8309946060180664,0.1310267150402069,0.1243584975600242,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.834716796875,0.8264856934547424,0.128708466887474,0.0902561098337173,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8343811035156,0.7912558317184448,0.1126260980963707,0.1070584431290626,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83502197265625,0.8612034916877747,0.1464547365903854,0.6596653461456299,286.8355407714844,287.75,288.89666748046875,287.84332275390625,288.8951110839844,297.1986389160156,288.83905029296875,1.0,0.2437468618154525,1.0,1.0,0.0066135330125689,1.0,-1.313723921775818,1.313720703125,3.232974677302991e-06,0.9999552369117736,0.0,0.0,0.0,24.86494255065918,25.0,52.08726501464844,-0.0,184.87307739257807,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83465576171875,0.8203468322753906,0.1256624907255172,0.1133000999689102,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83477783203125,0.8309946060180664,0.1310267150402069,0.1243584975600242,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.834716796875,0.8264856934547424,0.128708466887474,0.0902561098337173,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8343811035156,0.7912558317184448,0.1126260980963707,0.1070584431290626,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83502197265625,0.8612034916877747,0.1464547365903854,0.6596653461456299,286.8355407714844,287.75,288.89666748046875,287.84332275390625,288.8951110839844,297.1986389160156,288.83905029296875,1.0,0.2437468618154525,1.0,1.0,0.0066135330125689,1.0,-1.313723921775818,1.313720703125,3.232974677302991e-06,0.9999552369117736,0.0,0.0,0.0,24.86494255065918,25.0,52.08726501464844,-0.0,184.87307739257807,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87188720703125,0.8262226581573486,0.1264885067939758,0.1140177845954895,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719787597656,0.8370627164840698,0.1319365948438644,0.1251989006996154,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719177246094,0.8322597146034241,0.1294839680194854,0.0907826870679855,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.87158203125,0.796933650970459,0.1131328269839286,0.107513777911663,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8722229003906,0.8666964769363403,0.1468456089496612,0.6613563299179077,286.87274169921875,287.8500061035156,288.9333190917969,287.8685302734375,288.93182373046875,297.19793701171875,288.876220703125,1.0,0.2439761161804199,1.0,1.0,0.0110225547105073,1.0,-1.3188027143478394,1.31879723072052,5.5151826927613e-06,1.0040278434753418,0.0,0.0,0.0,24.53780937194824,25.0,51.79050827026367,-0.0,185.8592834472656,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87188720703125,0.8262226581573486,0.1264885067939758,0.1140177845954895,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719787597656,0.8370627164840698,0.1319365948438644,0.1251989006996154,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719177246094,0.8322597146034241,0.1294839680194854,0.0907826870679855,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.87158203125,0.796933650970459,0.1131328269839286,0.107513777911663,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8722229003906,0.8666964769363403,0.1468456089496612,0.6613563299179077,286.87274169921875,287.8500061035156,288.9333190917969,287.8685302734375,288.93182373046875,297.19793701171875,288.876220703125,1.0,0.2439761161804199,1.0,1.0,0.0110225547105073,1.0,-1.3188027143478394,1.31879723072052,5.5151826927613e-06,1.0040278434753418,0.0,0.0,0.0,24.53780937194824,25.0,51.79050827026367,-0.0,185.8592834472656,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9091796875,0.8314862251281738,0.1273500174283981,0.1147709116339683,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9092712402344,0.8425338268280029,0.1328622549772262,0.126056969165802,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90924072265625,0.8374205827713013,0.1302767992019653,0.0913234502077102,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.90887451171875,0.801974892616272,0.1136714965105056,0.1080021932721138,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095153808594,0.8714579939842224,0.1472243219614029,0.6630051136016846,286.9100341796875,287.95001220703125,288.9700012207031,287.89373779296875,288.9698791503906,297.1976318359375,288.91357421875,1.0,0.2443249970674514,1.0,1.0,0.0480743311345577,1.0,-1.323951244354248,1.3237035274505615,0.0002477530215401,1.0079209804534912,0.0,0.0,0.0,24.289628982543945,25.0,52.13774490356445,-0.0,187.05284118652344,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9091796875,0.8314862251281738,0.1273500174283981,0.1147709116339683,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9092712402344,0.8425338268280029,0.1328622549772262,0.126056969165802,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90924072265625,0.8374205827713013,0.1302767992019653,0.0913234502077102,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.90887451171875,0.801974892616272,0.1136714965105056,0.1080021932721138,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095153808594,0.8714579939842224,0.1472243219614029,0.6630051136016846,286.9100341796875,287.95001220703125,288.9700012207031,287.89373779296875,288.9698791503906,297.1976318359375,288.91357421875,1.0,0.2443249970674514,1.0,1.0,0.0480743311345577,1.0,-1.323951244354248,1.3237035274505615,0.0002477530215401,1.0079209804534912,0.0,0.0,0.0,24.289628982543945,25.0,52.13774490356445,-0.0,187.05284118652344,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9511108398437,0.8363065123558044,0.1282484531402588,0.1155578345060348,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.8475505709648132,0.1338090300559997,0.1269351094961166,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.951171875,0.8421217203140259,0.1310923844575882,0.091880090534687,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507141113281,0.8065205812454224,0.1142475455999374,0.1085259765386581,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.875627875328064,0.1475972831249237,0.6646265983581543,286.9522399902344,288.04998779296875,289.00665283203125,287.9188842773437,289.031982421875,297.1976318359375,288.9571228027344,1.0,0.244765967130661,1.0,1.0,0.0851261094212532,1.0,-1.3291934728622437,1.3243895769119265,0.0048039122484624,1.0075982809066772,0.0,0.0,0.0,24.10058212280273,25.0,62.17926025390625,-0.0,188.41441345214844,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9511108398437,0.8363065123558044,0.1282484531402588,0.1155578345060348,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.8475505709648132,0.1338090300559997,0.1269351094961166,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.951171875,0.8421217203140259,0.1310923844575882,0.091880090534687,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507141113281,0.8065205812454224,0.1142475455999374,0.1085259765386581,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.875627875328064,0.1475972831249237,0.6646265983581543,286.9522399902344,288.04998779296875,289.00665283203125,287.9188842773437,289.031982421875,297.1976318359375,288.9571228027344,1.0,0.244765967130661,1.0,1.0,0.0851261094212532,1.0,-1.3291934728622437,1.3243895769119265,0.0048039122484624,1.0075982809066772,0.0,0.0,0.0,24.10058212280273,25.0,62.17926025390625,-0.0,188.41441345214844,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9830627441406,0.8386272192001343,0.1287246644496917,0.1159701123833656,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9832763671875,0.8499584197998047,0.1343007236719131,0.1273873150348663,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9831848144531,0.8443725109100342,0.1315202862024307,0.0921689495444297,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.8086509704589844,0.1145596727728843,0.1088068559765815,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98370361328125,0.8775669932365417,0.1477933973073959,0.6654580235481262,286.9848022460937,288.04998779296875,289.0249938964844,287.93145751953125,289.1060791015625,297.1977844238281,288.9926147460937,1.0,0.2450147867202758,1.0,1.0,0.1036520004272461,1.0,-1.3319129943847656,1.3173271417617798,0.0145858181640505,1.000044345855713,0.0,0.0,0.0,24.020795822143555,25.0,85.47377014160156,-0.0,189.15631103515625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0379943847656,0.8410322070121765,0.1292472183704376,0.1164110749959945,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0383605957031,0.8524352312088013,0.1348255574703216,0.1278608441352844,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0381774902344,0.8466950058937073,0.1319850385189056,0.0924752727150917,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0368957519531,0.81081223487854,0.1149055734276771,0.10911126434803,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.03912353515625,0.8795572519302368,0.1480193883180618,0.6663703918457031,287.0411376953125,288.1499938964844,289.0433349609375,287.94403076171875,289.2548828125,297.1983337402344,289.0556030273437,1.0,0.2452825903892517,1.0,1.0,0.1245120242238044,1.0,-1.3348388671875,1.2976083755493164,0.037230409681797,0.9798443913459778,0.0,0.0,0.0,23.94113540649414,25.0,141.23956298828125,-0.0,189.9561920166016,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26934814453125,0.8481661081314087,0.1306367218494415,0.1175267845392227,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27008056640625,0.8596412539482117,0.1361293345689773,0.1289863884449005,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696838378906,0.8535954356193542,0.1331963241100311,0.0932348072528839,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26708984375,0.8171145915985107,0.1158309280872345,0.1098873689770698,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27154541015625,0.8858863115310669,0.1487332284450531,0.6690454483032227,287.27557373046875,288.25,289.0799865722656,287.9691162109375,289.65216064453125,297.20220947265625,289.3013610839844,1.0,0.2459209710359573,1.0,1.0,0.1662320792675018,1.0,-1.3425817489624023,1.2460874319076538,0.0964943990111351,0.9270139336586,0.0,0.0,0.0,23.672042846679688,25.0,303.556884765625,-0.0,191.95748901367188,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26934814453125,0.8481661081314087,0.1306367218494415,0.1175267845392227,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27008056640625,0.8596412539482117,0.1361293345689773,0.1289863884449005,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696838378906,0.8535954356193542,0.1331963241100311,0.0932348072528839,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26708984375,0.8171145915985107,0.1158309280872345,0.1098873689770698,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27154541015625,0.8858863115310669,0.1487332284450531,0.6690454483032227,287.27557373046875,288.25,289.0799865722656,287.9691162109375,289.65216064453125,297.20220947265625,289.3013610839844,1.0,0.2459209710359573,1.0,1.0,0.1662320792675018,1.0,-1.3425817489624023,1.2460874319076538,0.0964943990111351,0.9270139336586,0.0,0.0,0.0,23.672042846679688,25.0,303.556884765625,-0.0,191.95748901367188,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5234680175781,0.8609628677368164,0.1325403153896331,0.1191092208027839,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5240478515625,0.8723993301391602,0.137838140130043,0.130487248301506,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52374267578125,0.8660435080528259,0.1348461508750915,0.0942980274558067,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5214538574219,0.828097939491272,0.1171247586607933,0.1110036522150039,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5252685546875,0.8979469537734985,0.1498738229274749,0.6735942959785461,287.52880859375,288.3500061035156,289.1166687011719,287.99420166015625,289.911376953125,297.210205078125,289.55157470703125,1.0,0.246809497475624,1.0,1.0,0.2079521268606186,1.0,-1.3543579578399658,1.2194030284881592,0.1349549293518066,0.898140549659729,0.0,0.0,0.0,23.16604423522949,25.0,335.4515991210937,-0.0,194.8809967041016,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5234680175781,0.8609628677368164,0.1325403153896331,0.1191092208027839,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5240478515625,0.8723993301391602,0.137838140130043,0.130487248301506,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52374267578125,0.8660435080528259,0.1348461508750915,0.0942980274558067,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5214538574219,0.828097939491272,0.1171247586607933,0.1110036522150039,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5252685546875,0.8979469537734985,0.1498738229274749,0.6735942959785461,287.52880859375,288.3500061035156,289.1166687011719,287.99420166015625,289.911376953125,297.210205078125,289.55157470703125,1.0,0.246809497475624,1.0,1.0,0.2079521268606186,1.0,-1.3543579578399658,1.2194030284881592,0.1349549293518066,0.898140549659729,0.0,0.0,0.0,23.16604423522949,25.0,335.4515991210937,-0.0,194.8809967041016,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
