time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381660,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767333984375,0.8778843879699707,0.1347577720880508,0.1210010349750518,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7773132324219,0.8891458511352539,0.1398248672485351,0.1322683990001678,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7769775390625,0.882514476776123,0.136783629655838,0.0955778881907463,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.77459716796875,0.842369019985199,0.1186767742037773,0.1123788505792617,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77850341796875,0.9145127534866332,0.1513018459081649,0.6795281171798706,287.7821350097656,288.4476623535156,289.1533203125,288.0192565917969,290.1739501953125,297.2203369140625,289.8053894042969,1.0,0.2479923367500305,1.0,1.0,0.241917073726654,1.0,-1.369075894355774,1.1939363479614258,0.1751395016908645,0.8699090480804443,0.0,0.0,0.0,22.57119369506836,25.0,350.9994812011719,-0.0,198.693115234375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767333984375,0.8778843879699707,0.1347577720880508,0.1210010349750518,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7773132324219,0.8891458511352539,0.1398248672485351,0.1322683990001678,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7769775390625,0.882514476776123,0.136783629655838,0.0955778881907463,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.77459716796875,0.842369019985199,0.1186767742037773,0.1123788505792617,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77850341796875,0.9145127534866332,0.1513018459081649,0.6795281171798706,287.7821350097656,288.4476623535156,289.1533203125,288.0192565917969,290.1739501953125,297.2203369140625,289.8053894042969,1.0,0.2479923367500305,1.0,1.0,0.241917073726654,1.0,-1.369075894355774,1.1939363479614258,0.1751395016908645,0.8699090480804443,0.0,0.0,0.0,22.57119369506836,25.0,350.9994812011719,-0.0,198.693115234375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0459899902344,0.898629903793335,0.1372563540935516,0.1231441348791122,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04656982421875,0.9097506999969482,0.1420641541481018,0.134287416934967,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04620361328125,0.9026731252670288,0.1389804631471634,0.0970382243394851,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04364013671875,0.860183596611023,0.120463065803051,0.1139749512076377,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477600097656,0.9363948106765748,0.1529856622219085,0.686610221862793,288.0517578125,288.5212097167969,289.19000244140625,288.0442810058594,290.47021484375,297.2319030761719,290.07696533203125,1.0,0.2494828402996063,1.0,1.0,0.2758820056915283,1.0,-1.386241436004639,1.1633822917938232,0.222859114408493,0.8361234664916992,0.0,0.0,0.0,21.9431266784668,25.0,375.841552734375,-0.0,203.38319396972656,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0459899902344,0.898629903793335,0.1372563540935516,0.1231441348791122,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04656982421875,0.9097506999969482,0.1420641541481018,0.134287416934967,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04620361328125,0.9026731252670288,0.1389804631471634,0.0970382243394851,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04364013671875,0.860183596611023,0.120463065803051,0.1139749512076377,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477600097656,0.9363948106765748,0.1529856622219085,0.686610221862793,288.0517578125,288.5212097167969,289.19000244140625,288.0442810058594,290.47021484375,297.2319030761719,290.07696533203125,1.0,0.2494828402996063,1.0,1.0,0.2758820056915283,1.0,-1.386241436004639,1.1633822917938232,0.222859114408493,0.8361234664916992,0.0,0.0,0.0,21.9431266784668,25.0,375.841552734375,-0.0,203.38319396972656,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1905517578125,0.91103994846344,0.1386213600635528,0.1243145912885665,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1911315917969,0.922831654548645,0.143284872174263,0.13538858294487,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1907653808594,0.9151034951210022,0.1401837021112442,0.0978384017944336,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.18804931640625,0.8708504438400269,0.1214489787817001,0.114857368171215,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1923522949219,0.9489261507987976,0.1539293676614761,0.6905894875526428,288.1965026855469,288.50799560546875,289.2083435058594,288.0567932128906,290.6307678222656,297.2382202148437,290.2227478027344,1.0,0.2503483593463897,1.0,1.0,0.2928645014762878,1.0,-1.3957643508911133,1.146231770515442,0.249532550573349,0.8171741962432861,0.0,0.0,0.0,21.615800857543945,25.0,392.024169921875,-0.0,206.0790863037109,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.9262847304344176,0.1400659382343292,0.1255560368299484,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3349304199219,0.9379643201828004,0.1445748656988144,0.136554330587387,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.9300925135612488,0.1414588242769241,0.0986882299184799,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321228027344,0.8831768035888672,0.1224981993436813,0.1157987341284751,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3359680175781,0.9624233841896056,0.154942512512207,0.6948768496513367,288.3397216796875,288.59326171875,289.2266540527344,288.0692749023437,290.7250061035156,297.2449035644531,290.36199951171875,1.0,0.2512994110584259,1.0,1.0,0.3000590205192566,1.0,-1.4059501886367798,1.1420761346817017,0.2638740241527557,0.8110430240631104,0.0,0.0,0.0,21.27175712585449,25.0,380.1171569824219,-0.0,209.0292053222656,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5617370605469,0.9577014446258544,0.1430487036705017,0.1281760334968567,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5621032714844,0.9674654603004456,0.1472596675157547,0.1390260756015777,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.56182861328125,0.9603880643844604,0.1441079974174499,0.1004909351468086,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599060058594,0.9095750451087952,0.1246982365846633,0.1178134754300117,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5628662109375,0.9861671924591064,0.1570652276277542,0.7021259069442749,288.5658569335937,288.66387939453125,289.2633361816406,288.0942687988281,290.8926696777344,297.2581481933594,290.58416748046875,1.0,0.2534237205982208,1.0,1.0,0.3144480884075165,1.0,-1.4270607233047483,1.135055422782898,0.2920052409172058,0.7999565005302429,0.0,0.0,0.0,20.68429374694824,45.0,324.3121643066406,-0.0,215.31155395507807,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5617370605469,0.9577014446258544,0.1430487036705017,0.1281760334968567,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5621032714844,0.9674654603004456,0.1472596675157547,0.1390260756015777,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.56182861328125,0.9603880643844604,0.1441079974174499,0.1004909351468086,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599060058594,0.9095750451087952,0.1246982365846633,0.1178134754300117,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5628662109375,0.9861671924591064,0.1570652276277542,0.7021259069442749,288.5658569335937,288.66387939453125,289.2633361816406,288.0942687988281,290.8926696777344,297.2581481933594,290.58416748046875,1.0,0.2534237205982208,1.0,1.0,0.3144480884075165,1.0,-1.4270607233047483,1.135055422782898,0.2920052409172058,0.7999565005302429,0.0,0.0,0.0,20.68429374694824,45.0,324.3121643066406,-0.0,215.31155395507807,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7665710449219,0.8840075731277466,0.1460743397474289,0.1310340017080307,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668762207031,0.8922498226165771,0.1500170975923538,0.1417749375104904,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7666320800781,0.8857059478759766,0.1468157768249511,0.1024892628192901,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7648620605469,0.844311535358429,0.1269739270210266,0.1201072484254837,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9114227890968324,0.1592407375574112,0.7145532965660095,288.7702941894531,288.7330017089844,289.29998779296875,288.11920166015625,291.0643615722656,297.27032470703125,290.78717041015625,1.0,0.2633447349071502,1.0,1.0,0.328837126493454,1.0,-1.4521466493606567,1.1294760704040527,0.3226705491542816,0.7894382476806641,0.0,0.0,0.0,25.14616203308105,65.0,291.2616577148437,-0.0,236.3255157470703,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7665710449219,0.8840075731277466,0.1460743397474289,0.1310340017080307,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668762207031,0.8922498226165771,0.1500170975923538,0.1417749375104904,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7666320800781,0.8857059478759766,0.1468157768249511,0.1024892628192901,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7648620605469,0.844311535358429,0.1269739270210266,0.1201072484254837,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9114227890968324,0.1592407375574112,0.7145532965660095,288.7702941894531,288.7330017089844,289.29998779296875,288.11920166015625,291.0643615722656,297.27032470703125,290.78717041015625,1.0,0.2633447349071502,1.0,1.0,0.328837126493454,1.0,-1.4521466493606567,1.1294760704040527,0.3226705491542816,0.7894382476806641,0.0,0.0,0.0,25.14616203308105,65.0,291.2616577148437,-0.0,236.3255157470703,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176330566406,0.808779776096344,0.1490699201822281,0.1340665966272354,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.91778564453125,0.8153501152992249,0.1527842581272125,0.1447387784719467,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.8097058534622192,0.1495147198438644,0.1046351045370101,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9167175292969,0.7708119750022888,0.1292671263217926,0.1226207837462425,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180908203125,0.8296635150909424,0.1613817662000656,0.7258561253547668,288.9195556640625,288.8006591796875,289.336669921875,288.1441345214844,291.0979309082031,297.28094482421875,290.9281921386719,1.0,0.2785189747810364,1.0,1.0,0.3267768323421478,1.0,-1.4785069227218628,1.150549054145813,0.3279578387737274,0.8052628636360168,0.0,0.0,0.0,34.21991729736328,53.0,203.9492950439453,-0.0,269.9475402832031,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176330566406,0.808779776096344,0.1490699201822281,0.1340665966272354,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.91778564453125,0.8153501152992249,0.1527842581272125,0.1447387784719467,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.8097058534622192,0.1495147198438644,0.1046351045370101,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9167175292969,0.7708119750022888,0.1292671263217926,0.1226207837462425,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180908203125,0.8296635150909424,0.1613817662000656,0.7258561253547668,288.9195556640625,288.8006591796875,289.336669921875,288.1441345214844,291.0979309082031,297.28094482421875,290.9281921386719,1.0,0.2785189747810364,1.0,1.0,0.3267768323421478,1.0,-1.4785069227218628,1.150549054145813,0.3279578387737274,0.8052628636360168,0.0,0.0,0.0,34.21991729736328,53.0,203.9492950439453,-0.0,269.9475402832031,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.7910210490226746,0.1518558263778686,0.1367484331130981,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.797380805015564,0.1554178148508072,0.1474017351865768,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.7914766073226929,0.1520498991012573,0.1065384671092033,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.7539998888969421,0.1314535290002823,0.1248552352190017,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.8111779093742371,0.1633401364088058,0.7355199456214905,289.0043029785156,288.8668518066406,289.3733215332031,288.16900634765625,291.1191101074219,297.2886657714844,291.0099792480469,1.0,0.2854867279529571,1.0,1.0,0.3247165381908417,1.0,-1.5014950037002563,1.1701730489730835,0.3313219845294952,0.820344090461731,0.0,0.0,0.0,38.18177795410156,41.0,132.3991241455078,-0.0,290.1243591308594,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.7910210490226746,0.1518558263778686,0.1367484331130981,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.797380805015564,0.1554178148508072,0.1474017351865768,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.7914766073226929,0.1520498991012573,0.1065384671092033,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.7539998888969421,0.1314535290002823,0.1248552352190017,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.8111779093742371,0.1633401364088058,0.7355199456214905,289.0043029785156,288.8668518066406,289.3733215332031,288.16900634765625,291.1191101074219,297.2886657714844,291.0099792480469,1.0,0.2854867279529571,1.0,1.0,0.3247165381908417,1.0,-1.5014950037002563,1.1701730489730835,0.3313219845294952,0.820344090461731,0.0,0.0,0.0,38.18177795410156,41.0,132.3991241455078,-0.0,290.1243591308594,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7936034798622131,0.1531820744276046,0.1379563361406326,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.7998172640800476,0.1566870361566543,0.1486142873764038,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7938481569290161,0.1532616168260574,0.1073957681655883,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.7561443448066711,0.1325094252824783,0.1258634477853775,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.8128560185432434,0.1642511487007141,0.7396969199180603,289.03564453125,288.8518371582031,289.39166259765625,288.18145751953125,291.1289978027344,297.2916259765625,291.0403137207031,1.0,0.2868219316005707,1.0,1.0,0.3236863911151886,1.0,-1.511655569076538,1.1790663003921509,0.3325893580913543,0.8272241950035095,0.0,0.0,0.0,38.33930969238281,41.0,107.62071228027344,-0.0,295.1279602050781,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.8016564249992371,0.1544707417488098,0.1390950232744217,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.8077479600906372,0.1579281538724899,0.14976367354393,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.8017024397850037,0.1544407904148101,0.1082031428813934,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.7633205652236938,0.1335436403751373,0.1268146336078643,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.8196927905082703,0.1651202291250229,0.7435128092765808,289.0583190917969,288.9316101074219,289.4100036621094,288.1938781738281,291.1131286621094,297.2940673828125,291.0604248046875,1.0,0.287001222372055,1.0,1.0,0.3193503618240356,1.0,-1.5210953950881958,1.1927688121795654,0.3283265829086303,0.8390399217605591,0.0,0.0,0.0,37.57689666748047,29.0,77.36681365966797,-0.0,297.483642578125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8326813578605652,0.1568923443555832,0.141164556145668,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8382844924926758,0.1602934747934341,0.1518769413232803,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8323876261711121,0.1566662192344665,0.1096703186631202,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.7942584156990051,0.135519340634346,0.1285527348518371,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8490832448005676,0.1666981279850006,0.7500731348991394,289.065673828125,288.994873046875,289.4466552734375,288.2187194824219,291.0733337402344,297.2973022460937,291.0652770996094,1.0,0.2845388650894165,1.0,1.0,0.3106783330440521,1.0,-1.5378423929214478,1.2194552421569824,0.3183871805667877,0.8623808026313782,0.0,0.0,0.0,33.83755874633789,25.0,21.35024642944336,-0.0,295.4732666015625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8326813578605652,0.1568923443555832,0.141164556145668,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8382844924926758,0.1602934747934341,0.1518769413232803,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8323876261711121,0.1566662192344665,0.1096703186631202,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.7942584156990051,0.135519340634346,0.1285527348518371,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8490832448005676,0.1666981279850006,0.7500731348991394,289.065673828125,288.994873046875,289.4466552734375,288.2187194824219,291.0733337402344,297.2973022460937,291.0652770996094,1.0,0.2845388650894165,1.0,1.0,0.3106783330440521,1.0,-1.5378423929214478,1.2194552421569824,0.3183871805667877,0.8623808026313782,0.0,0.0,0.0,33.83755874633789,25.0,21.35024642944336,-0.0,295.4732666015625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.8727245926856995,0.159110739827156,0.1430462747812271,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8789644241333008,0.1625010073184967,0.153838038444519,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.8720709681510925,0.1587147712707519,0.1110111027956008,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8324318528175354,0.1373683363199234,0.1301687508821487,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.8895016312599182,0.1680608838796615,0.7556533813476562,289.0525817871094,289.0566711425781,289.4833374023437,288.2435302734375,291.0342102050781,297.2985534667969,291.0510559082031,1.0,0.2821004092693329,1.0,1.0,0.3020062744617462,1.0,-1.5527057647705078,1.2448318004608154,0.3078739047050476,0.8847783803939819,0.0,0.0,0.0,30.033998489379883,25.0,-11.491082191467283,-0.0,292.3558044433594,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.8727245926856995,0.159110739827156,0.1430462747812271,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8789644241333008,0.1625010073184967,0.153838038444519,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.8720709681510925,0.1587147712707519,0.1110111027956008,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8324318528175354,0.1373683363199234,0.1301687508821487,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.8895016312599182,0.1680608838796615,0.7556533813476562,289.0525817871094,289.0566711425781,289.4833374023437,288.2435302734375,291.0342102050781,297.2985534667969,291.0510559082031,1.0,0.2821004092693329,1.0,1.0,0.3020062744617462,1.0,-1.5527057647705078,1.2448318004608154,0.3078739047050476,0.8847783803939819,0.0,0.0,0.0,30.033998489379883,25.0,-11.491082191467283,-0.0,292.3558044433594,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9136492609977722,0.161179631948471,0.1448200792074203,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9209838509559632,0.1645853221416473,0.1557167023420334,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9125559329986572,0.1606272161006927,0.1122805327177047,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.8685117959976196,0.1391173005104065,0.1317269206047058,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9315375685691832,0.1692471355199813,0.7605978846549988,289.0458068847656,289.11700439453125,289.5199890136719,288.2683410644531,291.0460510253906,297.2984924316406,291.0461730957031,1.0,0.2809703648090362,1.0,1.0,0.2997132539749145,1.0,-1.5664218664169312,1.2589677572250366,0.3074541985988617,0.8961917161941528,0.0,0.0,0.0,27.412155151367188,25.0,-4.416154384613037,-0.0,291.7677001953125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9136492609977722,0.161179631948471,0.1448200792074203,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9209838509559632,0.1645853221416473,0.1557167023420334,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9125559329986572,0.1606272161006927,0.1122805327177047,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.8685117959976196,0.1391173005104065,0.1317269206047058,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9315375685691832,0.1692471355199813,0.7605978846549988,289.0458068847656,289.11700439453125,289.5199890136719,288.2683410644531,291.0460510253906,297.2984924316406,291.0461730957031,1.0,0.2809703648090362,1.0,1.0,0.2997132539749145,1.0,-1.5664218664169312,1.2589677572250366,0.3074541985988617,0.8961917161941528,0.0,0.0,0.0,27.412155151367188,25.0,-4.416154384613037,-0.0,291.7677001953125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.956238865852356,0.1632099002599716,0.1465692520141601,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.963181972503662,0.166628286242485,0.1575716137886047,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.954825222492218,0.1624946594238281,0.1135287135839462,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9046375155448914,0.1408344805240631,0.1332730799913406,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.9707393050193788,0.1703465282917022,0.7652170062065125,289.0526123046875,289.1758728027344,289.5566711425781,288.2930908203125,291.0615539550781,297.2982482910156,291.0533752441406,1.0,0.2807013094425201,1.0,1.0,0.2974202632904053,1.0,-1.5796492099761963,1.2724372148513794,0.3072121143341064,0.9070289731025696,0.0,0.0,0.0,25.602739334106445,45.0,6.256167411804199,-0.0,293.113037109375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.956238865852356,0.1632099002599716,0.1465692520141601,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.963181972503662,0.166628286242485,0.1575716137886047,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.954825222492218,0.1624946594238281,0.1135287135839462,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9046375155448914,0.1408344805240631,0.1332730799913406,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.9707393050193788,0.1703465282917022,0.7652170062065125,289.0526123046875,289.1758728027344,289.5566711425781,288.2930908203125,291.0615539550781,297.2982482910156,291.0533752441406,1.0,0.2807013094425201,1.0,1.0,0.2974202632904053,1.0,-1.5796492099761963,1.2724372148513794,0.3072121143341064,0.9070289731025696,0.0,0.0,0.0,25.602739334106445,45.0,6.256167411804199,-0.0,293.113037109375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9356576204299928,0.1642177999019622,0.1475206166505813,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.943068265914917,0.1676425039768219,0.1585789024829864,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9339905381202698,0.1634195744991302,0.1142109036445617,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8866925835609436,0.1416880041360855,0.1341283321380615,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.9503328800201416,0.1708739250898361,0.7678356170654297,289.0575256347656,289.15899658203125,289.57501220703125,288.3054504394531,291.06964111328125,297.29815673828125,291.0584411621094,1.0,0.2837724089622497,1.0,1.0,0.2962737381458282,1.0,-1.586989164352417,1.279713153839111,0.3072760105133056,0.9128217101097108,0.0,0.0,0.0,26.93662452697754,45.0,10.05437469482422,-0.0,300.1803283691406,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.89647376537323,0.1652175933122635,0.1485219597816467,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.9028118252754213,0.1686506271362304,0.1596403419971466,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.8949111700057983,0.1643366813659668,0.114932008087635,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8532388806343079,0.1425363272428512,0.1350388824939727,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.908454954624176,0.1713859438896179,0.7706682682037354,289.06622314453125,289.2332763671875,289.59332275390625,288.3178100585937,291.0975952148437,297.2980041503906,291.06866455078125,1.0,0.2883781194686889,1.0,1.0,0.2978670001029968,1.0,-1.594825029373169,1.282963514328003,0.3118613958358764,0.9145078659057616,0.0,0.0,0.0,29.78988647460937,65.0,21.94367218017578,-0.0,311.6673278808594,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.8259372711181641,0.167243480682373,0.1506554931402206,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.8311587572097778,0.1706861108541488,0.161898598074913,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.8243911266326904,0.1661887913942337,0.1164723634719848,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7867628335952759,0.144248366355896,0.1369939744472503,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.8341400623321533,0.1724039018154144,0.7768581509590149,289.106689453125,289.2892150878906,289.6300048828125,288.342529296875,291.1600952148437,297.2981262207031,291.1103210449219,1.0,0.3013036847114563,1.0,1.0,0.301053524017334,1.0,-1.6117247343063354,1.2896268367767334,0.3220979869365692,0.9177797436714172,0.0,0.0,0.0,38.82489013671875,53.0,49.78258895874024,-0.0,344.7191772460937,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.8259372711181641,0.167243480682373,0.1506554931402206,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.8311587572097778,0.1706861108541488,0.161898598074913,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.8243911266326904,0.1661887913942337,0.1164723634719848,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7867628335952759,0.144248366355896,0.1369939744472503,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.8341400623321533,0.1724039018154144,0.7768581509590149,289.106689453125,289.2892150878906,289.6300048828125,288.342529296875,291.1600952148437,297.2981262207031,291.1103210449219,1.0,0.3013036847114563,1.0,1.0,0.301053524017334,1.0,-1.6117247343063354,1.2896268367767334,0.3220979869365692,0.9177797436714172,0.0,0.0,0.0,38.82489013671875,53.0,49.78258895874024,-0.0,344.7191772460937,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.8116282224655151,0.1693387627601623,0.1526322066783905,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.8168562054634094,0.1727756410837173,0.1639789342880249,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.8097584247589111,0.1680951714515686,0.1178810074925422,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.7720285058021545,0.1460069566965103,0.1387643814086914,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.8182529211044312,0.1734452098608017,0.7820630073547363,289.1570739746094,289.3436584472656,289.6666564941406,288.3672180175781,291.221923828125,297.29901123046875,291.1611633300781,1.0,0.3062862455844879,1.0,1.0,0.3042400479316711,1.0,-1.6266632080078125,1.294713020324707,0.3319502174854278,0.9199038147926332,0.0,0.0,0.0,42.23250579833984,41.0,65.9465560913086,-0.0,361.8194885253906,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.8116282224655151,0.1693387627601623,0.1526322066783905,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.8168562054634094,0.1727756410837173,0.1639789342880249,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.8097584247589111,0.1680951714515686,0.1178810074925422,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.7720285058021545,0.1460069566965103,0.1387643814086914,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.8182529211044312,0.1734452098608017,0.7820630073547363,289.1570739746094,289.3436584472656,289.6666564941406,288.3672180175781,291.221923828125,297.29901123046875,291.1611633300781,1.0,0.3062862455844879,1.0,1.0,0.3042400479316711,1.0,-1.6266632080078125,1.294713020324707,0.3319502174854278,0.9199038147926332,0.0,0.0,0.0,42.23250579833984,41.0,65.9465560913086,-0.0,361.8194885253906,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.824144721031189,0.1715505719184875,0.1545220017433166,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204284667969,0.8291926980018616,0.1749599277973175,0.1659487038850784,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.8220570087432861,0.1700989156961441,0.1192094460129737,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.7847056984901428,0.1478528082370758,0.1404174864292144,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204284667969,0.8290050029754639,0.1745534241199493,0.7866156697273254,289.221435546875,289.39666748046875,289.7033386230469,288.3918762207031,291.3083801269531,297.3009948730469,291.2269897460937,1.0,0.3062199354171753,1.0,1.0,0.3106521070003509,1.0,-1.6403430700302124,1.2931264638900757,0.3472165763378143,0.9156028032302856,0.0,0.0,0.0,40.81792068481445,29.0,87.97109985351562,-0.0,365.0677185058594,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.824144721031189,0.1715505719184875,0.1545220017433166,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204284667969,0.8291926980018616,0.1749599277973175,0.1659487038850784,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.8220570087432861,0.1700989156961441,0.1192094460129737,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.7847056984901428,0.1478528082370758,0.1404174864292144,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204284667969,0.8290050029754639,0.1745534241199493,0.7866156697273254,289.221435546875,289.39666748046875,289.7033386230469,288.3918762207031,291.3083801269531,297.3009948730469,291.2269897460937,1.0,0.3062199354171753,1.0,1.0,0.3106521070003509,1.0,-1.6403430700302124,1.2931264638900757,0.3472165763378143,0.9156028032302856,0.0,0.0,0.0,40.81792068481445,29.0,87.97109985351562,-0.0,365.0677185058594,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.8603502511978149,0.1739216595888137,0.1564266234636306,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.8658291101455688,0.1772775501012802,0.1679094284772873,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.8577120900154114,0.1722398102283477,0.1205339357256889,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29693603515625,0.8208941221237183,0.1498219519853592,0.1420525014400482,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.8638433814048767,0.1757701635360717,0.7910112142562866,289.2987060546875,289.4482116699219,289.739990234375,288.41650390625,291.3968200683594,297.3043518066406,291.30474853515625,1.0,0.3026261329650879,1.0,1.0,0.3170641958713531,1.0,-1.6538143157958984,1.2908951044082642,0.3629191815853119,0.9106851816177368,0.0,0.0,0.0,36.15532302856445,25.0,103.73551177978516,-0.0,359.0987548828125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
