time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383640,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.8603502511978149,0.1739216595888137,0.1564266234636306,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.8658291101455688,0.1772775501012802,0.1679094284772873,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.8577120900154114,0.1722398102283477,0.1205339357256889,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29693603515625,0.8208941221237183,0.1498219519853592,0.1420525014400482,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.8638433814048767,0.1757701635360717,0.7910112142562866,289.2987060546875,289.4482116699219,289.739990234375,288.41650390625,291.3968200683594,297.3043518066406,291.30474853515625,1.0,0.3026261329650879,1.0,1.0,0.3170641958713531,1.0,-1.6538143157958984,1.2908951044082642,0.3629191815853119,0.9106851816177368,0.0,0.0,0.0,36.15532302856445,25.0,103.73551177978516,-0.0,359.0987548828125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.8849732279777527,0.1751638054847717,0.1574288457632064,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.8907056450843811,0.1784866005182266,0.1689351201057434,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.8819668292999268,0.1733608990907669,0.121230237185955,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.842578113079071,0.1508534699678421,0.1429120898246765,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384094238281,0.8876588940620422,0.1764200925827026,0.7933847308158875,289.3395080566406,289.42950439453125,289.7583312988281,288.4288024902344,291.4411926269531,297.3064880371094,291.345703125,1.0,0.3010315001010895,1.0,1.0,0.3202702403068542,1.0,-1.6609660387039185,1.2899585962295532,0.3710074722766876,0.90830796957016,0.0,0.0,0.0,33.76531219482422,25.0,108.97746276855467,-0.0,356.1260681152344,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.915014624595642,0.176436960697174,0.1584648489952087,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.9215630292892456,0.1797250807285308,0.1699938625097274,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.9113658666610718,0.1745108217000961,0.1219507679343223,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.8689804673194885,0.151912659406662,0.1438028961420059,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.916920244693756,0.1770937889814376,0.7958894968032837,289.3797607421875,289.4982604980469,289.77667236328125,288.44110107421875,291.47515869140625,297.30877685546875,291.38531494140625,1.0,0.299491286277771,1.0,1.0,0.3220335841178894,1.0,-1.6684225797653198,1.2916817665100098,0.3767408430576324,0.9085201025009156,0.0,0.0,0.0,31.466217041015625,25.0,108.22273254394533,-0.0,353.5470275878906,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4500732421875,0.9788624048233032,0.1790316253900528,0.1606397330760955,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501342773437,0.9840251803398132,0.1822615712881088,0.1722240149974823,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4500427246094,0.9753233790397644,0.1768614798784256,0.1234713643789291,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9283230900764464,0.1540860533714294,0.1456935852766037,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4500732421875,0.978466272354126,0.1784802079200744,0.8013520836830139,289.4510192871094,289.546875,289.8133239746094,288.4656677246094,291.5399780273437,297.3135986328125,291.4561767578125,1.0,0.2980381548404693,1.0,1.0,0.3255602419376373,1.0,-1.6841764450073242,1.2959409952163696,0.3882354497909546,0.9095780849456788,0.0,0.0,0.0,28.08386993408203,45.0,101.0582275390625,-0.0,352.2793884277344,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4500732421875,0.9788624048233032,0.1790316253900528,0.1606397330760955,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501342773437,0.9840251803398132,0.1822615712881088,0.1722240149974823,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4500427246094,0.9753233790397644,0.1768614798784256,0.1234713643789291,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9283230900764464,0.1540860533714294,0.1456935852766037,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4500732421875,0.978466272354126,0.1784802079200744,0.8013520836830139,289.4510192871094,289.546875,289.8133239746094,288.4656677246094,291.5399780273437,297.3135986328125,291.4561767578125,1.0,0.2980381548404693,1.0,1.0,0.3255602419376373,1.0,-1.6841764450073242,1.2959409952163696,0.3882354497909546,0.9095780849456788,0.0,0.0,0.0,28.08386993408203,45.0,101.0582275390625,-0.0,352.2793884277344,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5191345214844,0.937848687171936,0.1816553175449371,0.1630957275629043,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5191955566406,0.9440998435020448,0.1848414093255996,0.1747657656669616,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51910400390625,0.9331520795822144,0.1792493760585785,0.1252154409885406,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5186462402344,0.8877260684967041,0.1563063412904739,0.1478951424360275,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5191345214844,0.9349477887153624,0.1798891127109527,0.8081832528114319,289.5200500488281,289.593994140625,289.8500061035156,288.4902038574219,291.6056213378906,297.3182373046875,291.52508544921875,1.0,0.3049748241901397,1.0,1.0,0.3290869295597076,1.0,-1.7033023834228516,1.302364706993103,0.4009376764297485,0.9120496511459352,0.0,0.0,0.0,31.34415435791016,65.0,97.23609924316406,-0.0,371.96295166015625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5191345214844,0.937848687171936,0.1816553175449371,0.1630957275629043,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5191955566406,0.9440998435020448,0.1848414093255996,0.1747657656669616,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51910400390625,0.9331520795822144,0.1792493760585785,0.1252154409885406,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5186462402344,0.8877260684967041,0.1563063412904739,0.1478951424360275,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5191345214844,0.9349477887153624,0.1798891127109527,0.8081832528114319,289.5200500488281,289.593994140625,289.8500061035156,288.4902038574219,291.6056213378906,297.3182373046875,291.52508544921875,1.0,0.3049748241901397,1.0,1.0,0.3290869295597076,1.0,-1.7033023834228516,1.302364706993103,0.4009376764297485,0.9120496511459352,0.0,0.0,0.0,31.34415435791016,65.0,97.23609924316406,-0.0,371.96295166015625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830078125,0.8616389632225037,0.184615284204483,0.1659253537654876,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.58306884765625,0.8665199279785156,0.1877898573875427,0.1777242571115493,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5829772949219,0.8576780557632446,0.1819901466369629,0.1272593736648559,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.8217808604240417,0.1588965058326721,0.1505158096551895,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5829772949219,0.8575342297554016,0.1816448122262954,0.8168937563896179,289.5837707519531,289.6396789550781,289.8866577148437,288.5150146484375,291.66015625,297.3255310058594,291.5881652832031,1.0,0.3174638450145721,1.0,1.0,0.3309959471225738,1.0,-1.726307034492493,1.3142969608306885,0.4120100736618042,0.9191806316375732,0.0,0.0,0.0,39.71255874633789,85.0,89.16316986083984,-0.0,409.3252868652344,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830078125,0.8616389632225037,0.184615284204483,0.1659253537654876,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.58306884765625,0.8665199279785156,0.1877898573875427,0.1777242571115493,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5829772949219,0.8576780557632446,0.1819901466369629,0.1272593736648559,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.8217808604240417,0.1588965058326721,0.1505158096551895,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5829772949219,0.8575342297554016,0.1816448122262954,0.8168937563896179,289.5837707519531,289.6396789550781,289.8866577148437,288.5150146484375,291.66015625,297.3255310058594,291.5881652832031,1.0,0.3174638450145721,1.0,1.0,0.3309959471225738,1.0,-1.726307034492493,1.3142969608306885,0.4120100736618042,0.9191806316375732,0.0,0.0,0.0,39.71255874633789,85.0,89.16316986083984,-0.0,409.3252868652344,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.64306640625,0.8075186014175415,0.1880699545145034,0.1693414151668548,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64312744140625,0.8120200634002686,0.1912990510463714,0.1813553422689438,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6430358886719,0.8034771680831909,0.1852638870477676,0.1297827512025833,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6426696777344,0.7678209543228149,0.1620576530694961,0.1538173556327819,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6430358886719,0.8019043207168579,0.1839580088853836,0.8287615180015564,289.6438293457031,289.6838684082031,289.92333984375,288.54034423828125,291.7167663574219,297.3368835449219,291.64813232421875,1.0,0.3339221179485321,1.0,1.0,0.33290496468544,1.0,-1.756008267402649,1.3307526111602783,0.425255686044693,0.9294085502624512,0.0,0.0,0.0,51.50200653076172,73.0,84.93499755859375,-0.0,461.9434814453125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.64306640625,0.8075186014175415,0.1880699545145034,0.1693414151668548,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64312744140625,0.8120200634002686,0.1912990510463714,0.1813553422689438,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6430358886719,0.8034771680831909,0.1852638870477676,0.1297827512025833,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6426696777344,0.7678209543228149,0.1620576530694961,0.1538173556327819,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6430358886719,0.8019043207168579,0.1839580088853836,0.8287615180015564,289.6438293457031,289.6838684082031,289.92333984375,288.54034423828125,291.7167663574219,297.3368835449219,291.64813232421875,1.0,0.3339221179485321,1.0,1.0,0.33290496468544,1.0,-1.756008267402649,1.3307526111602783,0.425255686044693,0.9294085502624512,0.0,0.0,0.0,51.50200653076172,73.0,84.93499755859375,-0.0,461.9434814453125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6730651855469,0.7978304624557495,0.1899328827857971,0.1710822284221649,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6731262207031,0.8024696707725525,0.1932148784399032,0.1832306087017059,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.67303466796875,0.7937289476394653,0.1870510429143905,0.1310807317495346,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67266845703125,0.7590982913970947,0.16380375623703,0.1555320918560028,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6730041503906,0.7914990186691284,0.1852768063545227,0.8349820971488953,289.6737976074219,289.663330078125,289.9416809082031,288.5531616210937,291.7453918457031,297.34344482421875,291.6780700683594,1.0,0.3386309742927551,1.0,1.0,0.3338594734668731,1.0,-1.771437168121338,1.339307427406311,0.4321297407150268,0.9347511529922484,0.0,0.0,0.0,54.78660202026367,73.0,83.97792053222656,-0.0,481.3924865722656,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.701171875,0.7965713143348694,0.1918798238039016,0.1728274226188659,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7012023925781,0.8012418150901794,0.1952281594276428,0.1851243078708648,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011108398437,0.7924140691757202,0.1889295578002929,0.1323878020048141,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7008056640625,0.7581897974014282,0.1656501293182373,0.1572679579257965,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011108398437,0.7895401120185852,0.1866936087608337,0.841293215751648,289.7017822265625,289.7265930175781,289.9599914550781,288.56610107421875,291.7642517089844,297.3504638671875,291.70526123046875,1.0,0.3418132066726684,1.0,1.0,0.3334588408470154,1.0,-1.7870374917984009,1.3504806756973269,0.4365568161010742,0.9426446557044984,0.0,0.0,0.0,56.14853286743164,61.0,78.43060302734375,-0.0,495.4240417480469,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462463378906,0.8096017837524414,0.1959735602140426,0.1763681322336197,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.8142244219779968,0.1994998902082443,0.1890059858560562,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.8053837418556213,0.1929126381874084,0.1350584477186203,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7459411621094,0.7708554267883301,0.1695989519357681,0.1608437448740005,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461853027344,0.8012219667434692,0.1897734552621841,0.8543698787689209,289.7467346191406,289.7678527832031,289.9966735839844,288.59228515625,291.79949951171875,297.36529541015625,291.7497253417969,1.0,0.344550609588623,1.0,1.0,0.3326575458049774,1.0,-1.8191509246826167,1.3737878799438477,0.4453629553318023,0.9591776728630066,0.0,0.0,0.0,55.02572250366211,49.0,65.8028564453125,-0.0,512.8461303710938,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462463378906,0.8096017837524414,0.1959735602140426,0.1763681322336197,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.8142244219779968,0.1994998902082443,0.1890059858560562,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.8053837418556213,0.1929126381874084,0.1350584477186203,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7459411621094,0.7708554267883301,0.1695989519357681,0.1608437448740005,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461853027344,0.8012219667434692,0.1897734552621841,0.8543698787689209,289.7467346191406,289.7678527832031,289.9966735839844,288.59228515625,291.79949951171875,297.36529541015625,291.7497253417969,1.0,0.344550609588623,1.0,1.0,0.3326575458049774,1.0,-1.8191509246826167,1.3737878799438477,0.4453629553318023,0.9591776728630066,0.0,0.0,0.0,55.02572250366211,49.0,65.8028564453125,-0.0,512.8461303710938,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7873229980469,0.8394195437431335,0.2003008425235748,0.1799811422824859,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.787353515625,0.8442754745483398,0.204060211777687,0.1930176019668579,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78729248046875,0.8353050351142883,0.197161003947258,0.1378083825111389,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870483398437,0.8024154305458069,0.173849955201149,0.1645630598068237,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872619628906,0.8302737474441528,0.1931401938199997,0.8680611252784729,289.78778076171875,289.80767822265625,290.0333251953125,288.6187744140625,291.8351135253906,297.3807373046875,291.79052734375,1.0,0.3438861966133117,1.0,1.0,0.3318562507629394,1.0,-1.852513194084168,1.3979357481002808,0.4545774459838867,0.9762535095214844,0.0,0.0,0.0,50.1205940246582,37.0,58.83368682861328,-0.0,519.7032470703125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7873229980469,0.8394195437431335,0.2003008425235748,0.1799811422824859,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.787353515625,0.8442754745483398,0.204060211777687,0.1930176019668579,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78729248046875,0.8353050351142883,0.197161003947258,0.1378083825111389,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870483398437,0.8024154305458069,0.173849955201149,0.1645630598068237,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872619628906,0.8302737474441528,0.1931401938199997,0.8680611252784729,289.78778076171875,289.80767822265625,290.0333251953125,288.6187744140625,291.8351135253906,297.3807373046875,291.79052734375,1.0,0.3438861966133117,1.0,1.0,0.3318562507629394,1.0,-1.852513194084168,1.3979357481002808,0.4545774459838867,0.9762535095214844,0.0,0.0,0.0,50.1205940246582,37.0,58.83368682861328,-0.0,519.7032470703125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275146484375,0.89789879322052,0.2048474699258804,0.1836932450532913,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275451660156,0.9038378596305848,0.2088876515626907,0.1971801966428756,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8274841308594,0.8930865526199341,0.2016558349132537,0.140655055642128,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8272705078125,0.8568980693817139,0.1783788353204727,0.1684444993734359,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.82745361328125,0.8859507441520691,0.1967686414718628,0.882449746131897,289.8279724121094,289.84600830078125,290.07000732421875,288.64556884765625,291.8739013671875,297.3965148925781,291.83074951171875,1.0,0.3410624265670776,1.0,1.0,0.331418365240097,1.0,-1.8873246908187864,1.4223228693008425,0.4650018513202667,0.9932270050048828,0.0,0.0,0.0,42.620262145996094,25.0,56.74388122558594,-0.0,519.3587646484375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275146484375,0.89789879322052,0.2048474699258804,0.1836932450532913,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275451660156,0.9038378596305848,0.2088876515626907,0.1971801966428756,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8274841308594,0.8930865526199341,0.2016558349132537,0.140655055642128,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8272705078125,0.8568980693817139,0.1783788353204727,0.1684444993734359,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.82745361328125,0.8859507441520691,0.1967686414718628,0.882449746131897,289.8279724121094,289.84600830078125,290.07000732421875,288.64556884765625,291.8739013671875,297.3965148925781,291.83074951171875,1.0,0.3410624265670776,1.0,1.0,0.331418365240097,1.0,-1.8873246908187864,1.4223228693008425,0.4650018513202667,0.9932270050048828,0.0,0.0,0.0,42.620262145996094,25.0,56.74388122558594,-0.0,519.3587646484375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685607910156,0.993781805038452,0.2095817625522613,0.1876075565814972,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684997558594,0.9800884127616882,0.2141185253858566,0.1878622323274612,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685302734375,0.9897801876068116,0.2063622325658798,0.1436761021614074,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8683166503906,0.9528909921646118,0.1831461787223816,0.1725884526968002,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684997558594,0.9823049306869508,0.2006193846464157,0.8980112671852112,289.8690185546875,289.88287353515625,290.1066589355469,288.6725769042969,291.9095458984375,297.4127502441406,291.8715209960937,1.0,0.3363803923130035,1.0,1.0,0.3309804797172546,1.0,-1.908220887184143,1.4372116327285769,0.4710093140602112,1.0043067932128906,0.0,0.0,0.0,35.18055725097656,45.0,55.57182693481445,-0.0,509.5299072265625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685607910156,0.993781805038452,0.2095817625522613,0.1876075565814972,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684997558594,0.9800884127616882,0.2141185253858566,0.1878622323274612,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685302734375,0.9897801876068116,0.2063622325658798,0.1436761021614074,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8683166503906,0.9528909921646118,0.1831461787223816,0.1725884526968002,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8684997558594,0.9823049306869508,0.2006193846464157,0.8980112671852112,289.8690185546875,289.88287353515625,290.1066589355469,288.6725769042969,291.9095458984375,297.4127502441406,291.8715209960937,1.0,0.3363803923130035,1.0,1.0,0.3309804797172546,1.0,-1.908220887184143,1.4372116327285769,0.4710093140602112,1.0043067932128906,0.0,0.0,0.0,35.18055725097656,45.0,55.57182693481445,-0.0,509.5299072265625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847045898437,0.9886502027511596,0.2121962904930114,0.1831899285316467,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8846130371094,0.9726184606552124,0.2176907211542129,0.1824995577335357,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847351074219,0.9938098788261414,0.2087790668010711,0.1453349143266677,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8845520019531,0.9587867856025696,0.1856039315462112,0.1748704016208648,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8846740722656,0.9861751198768616,0.2026149779558181,0.9067652225494384,289.88507080078125,289.8605041503906,290.125,288.6861267089844,291.9249267578125,297.4252319335937,291.88726806640625,1.0,0.3375883400440216,1.0,1.0,0.3307615220546722,1.0,-1.911674857139588,1.440068244934082,0.4716066420078277,1.0059256553649902,0.0,0.0,0.0,35.15950012207031,45.0,50.80597305297852,-0.0,511.8325805664063,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9017944335937,0.9837242364883424,0.2153161615133285,0.1817515343427658,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9017333984375,0.9744932651519777,0.221219927072525,0.1854689568281173,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9018249511719,0.9942341446876526,0.2112626731395721,0.1470491886138916,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.90167236328125,0.959927499294281,0.1881369799375534,0.1772353798151016,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9017944335937,0.9861737489700316,0.2046868205070495,0.9159113764762878,289.9021911621094,289.91827392578125,290.1433410644531,288.6997375488281,291.9418029785156,297.439453125,291.9045715332031,1.0,0.3409807682037353,1.0,1.0,0.330013245344162,1.0,-1.929339051246643,1.4534943103790283,0.4758448004722595,1.0153661966323853,0.0,0.0,0.0,35.80741500854492,65.0,49.73451232910156,-0.0,526.1618041992188,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9389953613281,0.9939939975738524,0.220680370926857,0.1976193487644195,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9389038085937,0.9820479154586792,0.2277693599462509,0.1990672498941421,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93896484375,0.9887378215789796,0.2164138257503509,0.1506250202655792,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9387512207031,0.953918755054474,0.1934088319540023,0.1821868121623993,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9389038085937,0.9792628288269044,0.2090340256690979,0.9352598786354064,289.9393920898437,289.872802734375,290.17999267578125,288.7269897460937,291.98297119140625,297.4597473144531,291.9422302246094,1.0,0.3539732098579407,1.0,1.0,0.3285166323184967,1.0,-1.999464988708496,1.5039026737213137,0.4955623745918274,1.0503216981887815,0.0,0.0,0.0,38.61210632324219,85.0,52.90233612060547,-0.0,585.8413696289062,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9389953613281,0.9939939975738524,0.220680370926857,0.1976193487644195,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9389038085937,0.9820479154586792,0.2277693599462509,0.1990672498941421,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93896484375,0.9887378215789796,0.2164138257503509,0.1506250202655792,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9387512207031,0.953918755054474,0.1934088319540023,0.1821868121623993,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9389038085937,0.9792628288269044,0.2090340256690979,0.9352598786354064,289.9393920898437,289.872802734375,290.17999267578125,288.7269897460937,291.98297119140625,297.4597473144531,291.9422302246094,1.0,0.3539732098579407,1.0,1.0,0.3285166323184967,1.0,-1.999464988708496,1.5039026737213137,0.4955623745918274,1.0503216981887815,0.0,0.0,0.0,38.61210632324219,85.0,52.90233612060547,-0.0,585.8413696289062,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803161621094,0.9187180995941162,0.225433737039566,0.2021208554506302,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803466796875,0.9299869537353516,0.2325972020626068,0.2196255773305893,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.98028564453125,0.912739098072052,0.2217155396938324,0.1545355767011642,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9801330566406,0.8787647485733032,0.198855921626091,0.187615767121315,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9802551269531,0.9008134603500366,0.2135205566883087,0.9567497968673706,289.9806823730469,289.82733154296875,290.2166748046875,288.7543029785156,292.0198974609375,297.4670104980469,291.98297119140625,1.0,0.3723254203796386,1.0,1.0,0.3270200490951538,1.0,-2.065315008163452,1.5513715744018557,0.5139434933662415,1.0837522745132446,0.0,0.0,0.0,48.394264221191406,105.0,53.77940368652344,-0.0,671.4222412109375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803161621094,0.9187180995941162,0.225433737039566,0.2021208554506302,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803466796875,0.9299869537353516,0.2325972020626068,0.2196255773305893,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.98028564453125,0.912739098072052,0.2217155396938324,0.1545355767011642,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9801330566406,0.8787647485733032,0.198855921626091,0.187615767121315,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9802551269531,0.9008134603500366,0.2135205566883087,0.9567497968673706,289.9806823730469,289.82733154296875,290.2166748046875,288.7543029785156,292.0198974609375,297.4670104980469,291.98297119140625,1.0,0.3723254203796386,1.0,1.0,0.3270200490951538,1.0,-2.065315008163452,1.5513715744018557,0.5139434933662415,1.0837522745132446,0.0,0.0,0.0,48.394264221191406,105.0,53.77940368652344,-0.0,671.4222412109375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.8481735587120056,0.2305129766464233,0.2071199566125869,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0055236816406,0.8566890358924866,0.2378157973289489,0.2249386608600616,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.8440774083137512,0.2271041423082351,0.1586687862873077,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054016113281,0.8167416453361511,0.2044207453727722,0.1933725774288177,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054626464844,0.8336736559867859,0.2180895805358886,0.9796276688575744,290.00567626953125,289.7818603515625,290.2533264160156,288.7815856933594,292.0298156738281,297.4764099121094,292.0069274902344,1.0,0.3927108943462372,1.0,1.0,0.3224402666091919,1.0,-2.117051839828491,1.5962754487991333,0.5207764506340027,1.1173049211502075,0.0,0.0,0.0,63.417625427246094,93.0,36.81254959106445,-0.0,768.5382080078125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.8481735587120056,0.2305129766464233,0.2071199566125869,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0055236816406,0.8566890358924866,0.2378157973289489,0.2249386608600616,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.8440774083137512,0.2271041423082351,0.1586687862873077,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054016113281,0.8167416453361511,0.2044207453727722,0.1933725774288177,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054626464844,0.8336736559867859,0.2180895805358886,0.9796276688575744,290.00567626953125,289.7818603515625,290.2533264160156,288.7815856933594,292.0298156738281,297.4764099121094,292.0069274902344,1.0,0.3927108943462372,1.0,1.0,0.3224402666091919,1.0,-2.117051839828491,1.5962754487991333,0.5207764506340027,1.1173049211502075,0.0,0.0,0.0,63.417625427246094,93.0,36.81254959106445,-0.0,768.5382080078125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.8366267085075378,0.2357454746961593,0.2119520306587219,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.8449945449829102,0.2434424012899398,0.2303462326526641,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.021240234375,0.8330438137054443,0.2325737625360489,0.1626013070344925,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212097167969,0.806630551815033,0.2101011723279953,0.1988912671804428,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.021240234375,0.8222101926803589,0.2227459251880645,1.0012445449829102,290.0213928222656,289.73638916015625,290.2900085449219,288.8088073730469,292.0383605957031,297.4874572753906,292.0223388671875,1.0,0.4037370681762695,1.0,1.0,0.31786048412323,1.0,-2.166667461395264,1.6402684450149536,0.5263990759849548,1.1504263877868652,0.0,0.0,0.0,69.602783203125,81.0,25.24629211425781,-0.0,835.6484375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.8366267085075378,0.2357454746961593,0.2119520306587219,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.8449945449829102,0.2434424012899398,0.2303462326526641,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.021240234375,0.8330438137054443,0.2325737625360489,0.1626013070344925,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212097167969,0.806630551815033,0.2101011723279953,0.1988912671804428,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.021240234375,0.8222101926803589,0.2227459251880645,1.0012445449829102,290.0213928222656,289.73638916015625,290.2900085449219,288.8088073730469,292.0383605957031,297.4874572753906,292.0223388671875,1.0,0.4037370681762695,1.0,1.0,0.31786048412323,1.0,-2.166667461395264,1.6402684450149536,0.5263990759849548,1.1504263877868652,0.0,0.0,0.0,69.602783203125,81.0,25.24629211425781,-0.0,835.6484375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0276794433594,0.8406840562820435,0.2384162694215774,0.2143139541149139,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277099609375,0.8493369221687317,0.246370181441307,0.2330580949783325,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0276794433594,0.8372238278388977,0.2353541254997253,0.164516195654869,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02764892578125,0.8114075660705566,0.2129968851804733,0.2015911787748336,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0276794433594,0.8259882926940918,0.2251201570034027,1.0117276906967163,290.0278015136719,289.7136535644531,290.3083190917969,288.8223571777344,292.0425720214844,297.4932861328125,292.0286560058594,1.0,0.4070830643177032,1.0,1.0,0.3155705630779266,1.0,-2.190895795822144,1.661987543106079,0.5289081931114197,1.166805863380432,0.0,0.0,0.0,69.95954895019531,81.0,21.58204841613769,-0.0,859.524169921875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8495298027992249,0.2411158233880996,0.2166568636894226,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272216796875,0.8586662411689758,0.2493575811386108,0.2357809990644455,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.8461286425590515,0.2381639033555984,0.1664147675037384,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.8205575346946716,0.2159290015697479,0.204274982213974,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.834299623966217,0.2275247871875763,1.0221078395843506,290.0270690917969,289.6909484863281,290.32666015625,288.8358764648437,292.021484375,297.4991760253906,292.0260009765625,1.0,0.4093685150146484,1.0,1.0,0.3095241785049438,1.0,-2.214952230453491,1.6919349431991575,0.5230172872543335,1.191413402557373,0.0,0.0,0.0,69.00689697265625,69.0,4.366023540496826,-0.0,878.7896118164062,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
