time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385620,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9976806640625,0.882366955280304,0.2464776635169983,0.2212359309196472,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9976501464844,0.8929284811019897,0.2554003596305847,0.2412107437849044,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.8789901733398438,0.2437807917594909,0.170145571231842,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.997802734375,0.8517956137657166,0.2218285202980041,0.2095835655927658,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99774169921875,0.8651704788208008,0.2323469072580337,1.042495608329773,289.99737548828125,289.6454772949219,290.36334228515625,288.8627319335937,291.9734802246094,297.5101318359375,291.99560546875,1.0,0.4115950465202331,1.0,1.0,0.2974313497543335,1.0,-2.262321710586548,1.7529810667037964,0.5093405842781067,1.2419217824935913,0.0,0.0,0.0,64.172607421875,57.0,-30.09261131286621,-0.0,906.3956909179688,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9976806640625,0.882366955280304,0.2464776635169983,0.2212359309196472,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9976501464844,0.8929284811019897,0.2554003596305847,0.2412107437849044,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.8789901733398438,0.2437807917594909,0.170145571231842,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.997802734375,0.8517956137657166,0.2218285202980041,0.2095835655927658,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99774169921875,0.8651704788208008,0.2323469072580337,1.042495608329773,289.99737548828125,289.6454772949219,290.36334228515625,288.8627319335937,291.9734802246094,297.5101318359375,291.99560546875,1.0,0.4115950465202331,1.0,1.0,0.2974313497543335,1.0,-2.262321710586548,1.7529810667037964,0.5093405842781067,1.2419217824935913,0.0,0.0,0.0,64.172607421875,57.0,-30.09261131286621,-0.0,906.3956909179688,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9592590332031,0.947455883026123,0.2517786026000976,0.2256557494401931,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9591979980469,0.9602093696594238,0.2614929378032684,0.2465862035751342,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9592590332031,0.9439520239830016,0.2493838369846344,0.1737858802080154,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9594116210937,0.9114314317703248,0.2277592569589615,0.2148143649101257,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9593505859375,0.926145076751709,0.2371689528226852,1.0623764991760254,289.9588928222656,289.6000061035156,290.3999938964844,288.88934326171875,291.9266967773437,297.5197448730469,291.9568786621094,1.0,0.4117010533809662,1.0,1.0,0.2853385508060455,1.0,-2.3086254596710205,1.8139338493347168,0.4946916401386261,1.2925351858139038,0.0,0.0,0.0,56.612335205078125,45.0,-47.68233108520508,-0.0,923.1695556640624,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9592590332031,0.947455883026123,0.2517786026000976,0.2256557494401931,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9591979980469,0.9602093696594238,0.2614929378032684,0.2465862035751342,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9592590332031,0.9439520239830016,0.2493838369846344,0.1737858802080154,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9594116210937,0.9114314317703248,0.2277592569589615,0.2148143649101257,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9593505859375,0.926145076751709,0.2371689528226852,1.0623764991760254,289.9588928222656,289.6000061035156,290.3999938964844,288.88934326171875,291.9266967773437,297.5197448730469,291.9568786621094,1.0,0.4117010533809662,1.0,1.0,0.2853385508060455,1.0,-2.3086254596710205,1.8139338493347168,0.4946916401386261,1.2925351858139038,0.0,0.0,0.0,56.612335205078125,45.0,-47.68233108520508,-0.0,923.1695556640624,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9088439941406,0.9951715469360352,0.2571194469928741,0.2234632521867752,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9088439941406,0.9951715469360352,0.2681078910827636,0.2353175729513168,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9088439941406,0.9963226914405824,0.2549455165863037,0.1746187061071396,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90899658203125,0.9769278168678284,0.2336507439613342,0.2201594859361648,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.908935546875,0.9872266054153442,0.2419218719005584,1.0826647281646729,289.90826416015625,289.5545349121094,290.4366760253906,288.9156188964844,291.8580017089844,297.52978515625,291.9049072265625,1.0,0.4091309607028961,1.0,1.0,0.2707946300506592,1.0,-2.3243231773376465,1.8591949939727783,0.4651281237602234,1.334938883781433,0.0,0.0,0.0,51.0673713684082,65.0,-68.93890380859375,-0.0,917.2146606445312,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9088439941406,0.9951715469360352,0.2571194469928741,0.2234632521867752,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9088439941406,0.9951715469360352,0.2681078910827636,0.2353175729513168,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9088439941406,0.9963226914405824,0.2549455165863037,0.1746187061071396,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90899658203125,0.9769278168678284,0.2336507439613342,0.2201594859361648,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.908935546875,0.9872266054153442,0.2419218719005584,1.0826647281646729,289.90826416015625,289.5545349121094,290.4366760253906,288.9156188964844,291.8580017089844,297.52978515625,291.9049072265625,1.0,0.4091309607028961,1.0,1.0,0.2707946300506592,1.0,-2.3243231773376465,1.8591949939727783,0.4651281237602234,1.334938883781433,0.0,0.0,0.0,51.0673713684082,65.0,-68.93890380859375,-0.0,917.2146606445312,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.9952889680862428,0.263562947511673,0.2239315211772918,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.9952889680862428,0.2759122848510742,0.2358106821775436,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.9952889680862428,0.2613495588302612,0.1741689592599868,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84600830078125,0.983686864376068,0.2395581752061844,0.2257048040628433,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.991926610469818,0.2466772049665451,1.1038178205490112,289.8453674316406,289.5090637207031,290.47332763671875,288.9415283203125,291.79608154296875,297.54986572265625,291.8424987792969,1.0,0.4155608117580414,1.0,1.0,0.2562507390975952,1.0,-2.3569235801696777,1.9168126583099363,0.4401109516620636,1.38438618183136,0.0,0.0,0.0,52.10223388671875,85.0,-79.67117309570312,-0.0,954.9072265625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.9952889680862428,0.263562947511673,0.2239315211772918,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.9952889680862428,0.2759122848510742,0.2358106821775436,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.9952889680862428,0.2613495588302612,0.1741689592599868,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84600830078125,0.983686864376068,0.2395581752061844,0.2257048040628433,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.991926610469818,0.2466772049665451,1.1038178205490112,289.8453674316406,289.5090637207031,290.47332763671875,288.9415283203125,291.79608154296875,297.54986572265625,291.8424987792969,1.0,0.4155608117580414,1.0,1.0,0.2562507390975952,1.0,-2.3569235801696777,1.9168126583099363,0.4401109516620636,1.38438618183136,0.0,0.0,0.0,52.10223388671875,85.0,-79.67117309570312,-0.0,954.9072265625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8173522949219,0.9964516758918762,0.2665431201457977,0.2289745509624481,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8173522949219,0.9964516758918762,0.2796328663825989,0.241121232509613,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8173522949219,0.9964516758918762,0.264426440000534,0.1780913174152374,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.9822374582290648,0.2425420582294464,0.2285293191671371,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8173828125,0.9898899793624878,0.2490818202495575,1.114630103111267,289.8168334960937,289.486328125,290.4916687011719,288.95428466796875,291.7703552246094,297.5572204589844,291.81427001953125,1.0,0.4217984974384308,1.0,1.0,0.2489787936210632,1.0,-2.3904404640197754,1.958220362663269,0.4322201609611511,1.4180563688278198,0.0,0.0,0.0,53.699031829833984,85.0,-78.67098236083984,-0.0,996.761962890625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7913513183594,0.9978891611099244,0.2691272795200348,0.2366698533296585,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7913513183594,0.9978891611099244,0.283075749874115,0.2492247223854065,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7913513183594,0.9981974363327026,0.267216295003891,0.1843140870332718,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7914428710937,0.9779567122459412,0.2455459833145141,0.23138427734375,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7914123535156,0.9851886630058287,0.2514998912811279,1.1255663633346558,289.7909240722656,289.4635925292969,290.510009765625,288.9669494628906,291.7503356933594,297.5606384277344,291.78887939453125,1.0,0.4298407137393951,1.0,1.0,0.2422544211149215,1.0,-2.4334394931793213,2.005638599395752,0.4278009533882141,1.4556154012680054,0.0,0.0,0.0,55.95474624633789,105.0,-74.0079345703125,-0.0,1052.923583984375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.748046875,0.9513135552406312,0.2734060287475586,0.2453607767820358,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7479858398437,0.9690500497817992,0.2885279953479767,0.272469013929367,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.748046875,0.9495980143547058,0.2722663879394531,0.1899019032716751,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481689453125,0.92090904712677,0.2515510618686676,0.2373689860105514,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.9280677437782288,0.2562982738018036,1.148611545562744,289.7476806640625,289.4181213378906,290.5466613769531,288.99188232421875,291.7101745605469,297.556640625,291.7456359863281,1.0,0.4491904377937317,1.0,1.0,0.228805661201477,1.0,-2.513442277908325,2.096607685089112,0.4168347120285034,1.5290048122406006,0.0,0.0,0.0,66.53112030029297,125.0,-64.75479888916016,-0.0,1189.742919921875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.748046875,0.9513135552406312,0.2734060287475586,0.2453607767820358,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7479858398437,0.9690500497817992,0.2885279953479767,0.272469013929367,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.748046875,0.9495980143547058,0.2722663879394531,0.1899019032716751,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481689453125,0.92090904712677,0.2515510618686676,0.2373689860105514,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.9280677437782288,0.2562982738018036,1.148611545562744,289.7476806640625,289.4181213378906,290.5466613769531,288.99188232421875,291.7101745605469,297.556640625,291.7456359863281,1.0,0.4491904377937317,1.0,1.0,0.228805661201477,1.0,-2.513442277908325,2.096607685089112,0.4168347120285034,1.5290048122406006,0.0,0.0,0.0,66.53112030029297,125.0,-64.75479888916016,-0.0,1189.742919921875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7019348144531,0.8762801289558411,0.2779549658298492,0.2499291598796844,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70184326171875,0.8927485346794128,0.2938263118267059,0.2779363393783569,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7019348144531,0.8756161332130432,0.2774981260299682,0.1939546763896942,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7020263671875,0.85401850938797,0.257494568824768,0.2435853481292724,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7019958496094,0.858120858669281,0.2609894275665283,1.1725411415100098,289.7015686035156,289.3726806640625,290.5833435058594,289.0162353515625,291.6663818359375,297.5540466308594,291.6996154785156,1.0,0.4692848026752472,1.0,1.0,0.2153569161891937,1.0,-2.566588878631592,2.16815185546875,0.3984368741512298,1.5885138511657717,0.0,0.0,0.0,83.94693756103516,145.0,-63.63911056518555,-0.0,1330.7998046875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7019348144531,0.8762801289558411,0.2779549658298492,0.2499291598796844,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70184326171875,0.8927485346794128,0.2938263118267059,0.2779363393783569,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7019348144531,0.8756161332130432,0.2774981260299682,0.1939546763896942,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7020263671875,0.85401850938797,0.257494568824768,0.2435853481292724,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7019958496094,0.858120858669281,0.2609894275665283,1.1725411415100098,289.7015686035156,289.3726806640625,290.5833435058594,289.0162353515625,291.6663818359375,297.5540466308594,291.6996154785156,1.0,0.4692848026752472,1.0,1.0,0.2153569161891937,1.0,-2.566588878631592,2.16815185546875,0.3984368741512298,1.5885138511657717,0.0,0.0,0.0,83.94693756103516,145.0,-63.63911056518555,-0.0,1330.7998046875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6600036621094,0.8330051898956299,0.2826820909976959,0.2547587156295776,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6599426269531,0.8480234742164612,0.2995441555976867,0.2839029729366302,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6600036621094,0.8330137133598328,0.282850444316864,0.1981521993875503,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6600952148437,0.8146884441375732,0.263453871011734,0.2498620450496673,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6600646972656,0.8171690702438354,0.2656702697277069,1.1966224908828735,289.65966796875,289.32720947265625,290.6199951171875,289.0399475097656,291.62841796875,297.5545654296875,291.65802001953125,1.0,0.4899218678474426,1.0,1.0,0.202243685722351,1.0,-2.6210808753967285,2.240220785140991,0.3808601796627044,1.6482385396957395,0.0,0.0,0.0,102.78321838378906,133.0,-58.91386795043945,-0.0,1485.6898193359375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6600036621094,0.8330051898956299,0.2826820909976959,0.2547587156295776,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6599426269531,0.8480234742164612,0.2995441555976867,0.2839029729366302,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6600036621094,0.8330137133598328,0.282850444316864,0.1981521993875503,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6600952148437,0.8146884441375732,0.263453871011734,0.2498620450496673,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6600646972656,0.8171690702438354,0.2656702697277069,1.1966224908828735,289.65966796875,289.32720947265625,290.6199951171875,289.0399475097656,291.62841796875,297.5545654296875,291.65802001953125,1.0,0.4899218678474426,1.0,1.0,0.202243685722351,1.0,-2.6210808753967285,2.240220785140991,0.3808601796627044,1.6482385396957395,0.0,0.0,0.0,102.78321838378906,133.0,-58.91386795043945,-0.0,1485.6898193359375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217956542969,0.8259636163711548,0.2875097095966339,0.2592509984970093,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217346191406,0.8413891196250916,0.3055042624473572,0.2896704077720642,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217956542969,0.8265161514282227,0.2882914841175079,0.2020742148160934,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6218566894531,0.8089717626571655,0.2694567739963531,0.2557125389575958,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6218566894531,0.8102046251296997,0.2703768908977508,1.218597412109375,289.6214904785156,289.28173828125,290.6566772460937,289.0629577636719,291.59307861328125,297.556640625,291.6199951171875,1.0,0.5006916522979736,1.0,1.0,0.1891304552555084,1.0,-2.6715636253356934,2.3092873096466064,0.3622764348983764,1.705935835838318,0.0,0.0,0.0,109.95105743408205,121.0,-54.38364410400391,-0.0,1587.8970947265625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217956542969,0.8259636163711548,0.2875097095966339,0.2592509984970093,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217346191406,0.8413891196250916,0.3055042624473572,0.2896704077720642,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217956542969,0.8265161514282227,0.2882914841175079,0.2020742148160934,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6218566894531,0.8089717626571655,0.2694567739963531,0.2557125389575958,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6218566894531,0.8102046251296997,0.2703768908977508,1.218597412109375,289.6214904785156,289.28173828125,290.6566772460937,289.0629577636719,291.59307861328125,297.556640625,291.6199951171875,1.0,0.5006916522979736,1.0,1.0,0.1891304552555084,1.0,-2.6715636253356934,2.3092873096466064,0.3622764348983764,1.705935835838318,0.0,0.0,0.0,109.95105743408205,121.0,-54.38364410400391,-0.0,1587.8970947265625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6037292480469,0.8292360305786133,0.2899681329727173,0.2614136636257171,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6036682128906,0.845173180103302,0.3085606098175049,0.2925006747245788,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6037292480469,0.8300555944442749,0.2910564541816711,0.2039692550897598,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6037902832031,0.8130587935447693,0.2724945545196533,0.2585385739803314,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6037902832031,0.8136335611343384,0.272761195898056,1.2290891408920288,289.6034545898437,289.2590026855469,290.67498779296875,289.0741882324219,291.5764465332031,297.55816650390625,291.6020202636719,1.0,0.5039582848548889,1.0,1.0,0.1825738400220871,1.0,-2.695845127105713,2.343064546585083,0.352780669927597,1.7342180013656616,0.0,0.0,0.0,110.26947021484376,121.0,-52.274051666259766,-0.0,1623.9571533203125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5860290527344,0.8356201648712158,0.2924544513225555,0.2635468542575836,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5859680175781,0.8522819876670837,0.3116609752178192,0.2953163981437683,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58599853515625,0.8367172479629517,0.2938515245914459,0.2058422863483429,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5860900878906,0.8201206922531128,0.2755603492259979,0.261331707239151,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5860900878906,0.8200721740722656,0.2751705944538116,1.239411234855652,289.5857238769531,289.2362670898437,290.6933288574219,289.085205078125,291.5592956542969,297.5599365234375,291.58428955078125,1.0,0.506239652633667,1.0,1.0,0.1757512986660003,1.0,-2.719804525375366,2.3771047592163086,0.3426997661590576,1.7628284692764282,0.0,0.0,0.0,109.1170654296875,109.0,-50.97903823852539,-0.0,1653.3072509765625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55108642578125,0.8572970032691956,0.2974983751773834,0.2677600085735321,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.551025390625,0.8761178255081177,0.3179759681224823,0.3009339272975921,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.55108642578125,0.8590446710586548,0.2995257675647735,0.2095542252063751,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5511474609375,0.8422471284866333,0.281776875257492,0.2668700516223907,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5511474609375,0.8409574627876282,0.2800668776035309,1.2597938776016235,289.5508117675781,289.1907958984375,290.7300109863281,289.10662841796875,291.5243530273437,297.5640563964844,291.5493469238281,1.0,0.5087395310401917,1.0,1.0,0.1621062308549881,1.0,-2.767230749130249,2.446008682250977,0.3212220370769501,1.820966362953186,0.0,0.0,0.0,103.59367370605467,97.0,-49.627044677734375,-0.0,1697.4342041015625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55108642578125,0.8572970032691956,0.2974983751773834,0.2677600085735321,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.551025390625,0.8761178255081177,0.3179759681224823,0.3009339272975921,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.55108642578125,0.8590446710586548,0.2995257675647735,0.2095542252063751,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5511474609375,0.8422471284866333,0.281776875257492,0.2668700516223907,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5511474609375,0.8409574627876282,0.2800668776035309,1.2597938776016235,289.5508117675781,289.1907958984375,290.7300109863281,289.10662841796875,291.5243530273437,297.5640563964844,291.5493469238281,1.0,0.5087395310401917,1.0,1.0,0.1621062308549881,1.0,-2.767230749130249,2.446008682250977,0.3212220370769501,1.820966362953186,0.0,0.0,0.0,103.59367370605467,97.0,-49.627044677734375,-0.0,1697.4342041015625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.8932002186775208,0.3025525510311126,0.2719084024429321,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.9150987863540648,0.3243715763092041,0.3065421283245086,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.8957341909408569,0.3052476942539215,0.2132357507944107,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4933166503906,0.8780749440193176,0.288058340549469,0.2723772525787353,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49334716796875,0.8752905130386353,0.2850193083286285,1.2799900770187378,289.4925842285156,289.14532470703125,290.76666259765625,289.12713623046875,291.4438781738281,297.5682067871094,291.4891967773437,1.0,0.5095215439796448,1.0,1.0,0.1484611630439758,1.0,-2.814272880554199,2.534975051879883,0.2792979180812835,1.899164080619812,0.0,0.0,0.0,95.22409057617188,85.0,-79.47151184082031,-0.0,1728.6883544921875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.8932002186775208,0.3025525510311126,0.2719084024429321,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.9150987863540648,0.3243715763092041,0.3065421283245086,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.8957341909408569,0.3052476942539215,0.2132357507944107,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4933166503906,0.8780749440193176,0.288058340549469,0.2723772525787353,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49334716796875,0.8752905130386353,0.2850193083286285,1.2799900770187378,289.4925842285156,289.14532470703125,290.76666259765625,289.12713623046875,291.4438781738281,297.5682067871094,291.4891967773437,1.0,0.5095215439796448,1.0,1.0,0.1484611630439758,1.0,-2.814272880554199,2.534975051879883,0.2792979180812835,1.899164080619812,0.0,0.0,0.0,95.22409057617188,85.0,-79.47151184082031,-0.0,1728.6883544921875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895568847656,0.952546238899231,0.3073441088199615,0.27583047747612,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38934326171875,0.9758723378181458,0.3306301236152649,0.3120169341564178,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895263671875,0.9561513066291808,0.3107945621013641,0.2167934477329254,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.38970947265625,0.9366534948349,0.2942156791687011,0.2777570486068725,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897705078125,0.931668221950531,0.2898362278938293,1.2995374202728271,289.3886413574219,289.099853515625,290.8033447265625,289.14666748046875,291.3125915527344,297.5702514648437,291.383544921875,1.0,0.5093154907226562,1.0,1.0,0.1342474222183227,1.0,-2.8598055839538574,2.645805835723877,0.2139997631311416,1.999483346939087,0.0,0.0,0.0,85.34188079833984,103.0,-131.6647186279297,-0.0,1751.1771240234375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895568847656,0.952546238899231,0.3073441088199615,0.27583047747612,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38934326171875,0.9758723378181458,0.3306301236152649,0.3120169341564178,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895263671875,0.9561513066291808,0.3107945621013641,0.2167934477329254,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.38970947265625,0.9366534948349,0.2942156791687011,0.2777570486068725,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897705078125,0.931668221950531,0.2898362278938293,1.2995374202728271,289.3886413574219,289.099853515625,290.8033447265625,289.14666748046875,291.3125915527344,297.5702514648437,291.383544921875,1.0,0.5093154907226562,1.0,1.0,0.1342474222183227,1.0,-2.8598055839538574,2.645805835723877,0.2139997631311416,1.999483346939087,0.0,0.0,0.0,85.34188079833984,103.0,-131.6647186279297,-0.0,1751.1771240234375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.9595299363136292,0.3116927444934845,0.2798067331314087,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.9829441905021667,0.3365945518016815,0.317686527967453,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.963836669921875,0.3160090744495392,0.2204680740833282,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601623535156,0.9460015296936036,0.3001023232936859,0.2833527326583862,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26025390625,0.9395433068275452,0.2943647503852844,1.3200390338897705,289.259033203125,289.0544128417969,290.8399963378906,289.1651916503906,291.1717224121094,297.56884765625,291.2536926269531,1.0,0.5176544785499573,1.0,1.0,0.120033673942089,1.0,-2.90718150138855,2.764976024627685,0.1422054767608642,2.1076197624206543,0.0,0.0,0.0,86.82731628417969,121.0,-166.28005981445312,-0.0,1833.521484375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.9595299363136292,0.3116927444934845,0.2798067331314087,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.9829441905021667,0.3365945518016815,0.317686527967453,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.963836669921875,0.3160090744495392,0.2204680740833282,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601623535156,0.9460015296936036,0.3001023232936859,0.2833527326583862,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26025390625,0.9395433068275452,0.2943647503852844,1.3200390338897705,289.259033203125,289.0544128417969,290.8399963378906,289.1651916503906,291.1717224121094,297.56884765625,291.2536926269531,1.0,0.5176544785499573,1.0,1.0,0.120033673942089,1.0,-2.90718150138855,2.764976024627685,0.1422054767608642,2.1076197624206543,0.0,0.0,0.0,86.82731628417969,121.0,-166.28005981445312,-0.0,1833.521484375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.9465768337249756,0.3137010633945465,0.2817534804344177,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962280273437,0.9723944067955016,0.3394579887390136,0.3205265998840332,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.95160311460495,0.3184864223003387,0.2223005443811416,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.9335930943489076,0.3029327690601349,0.2861626148223877,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.9262883067131042,0.2965075373649597,1.3303115367889404,289.195556640625,289.0316772460937,290.8583374023437,289.1740417480469,291.11053466796875,297.5669250488281,291.19061279296875,1.0,0.5235331058502197,1.0,1.0,0.1129267960786819,1.0,-2.930863857269287,2.8216357231140137,0.1092283204197883,2.158796548843384,0.0,0.0,0.0,90.63150787353516,121.0,-169.63839721679688,-0.0,1890.916748046875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.927726149559021,0.3156507313251495,0.2836737036705017,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9559427499771118,0.3422761559486389,0.3233598470687866,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9334081411361694,0.3209155201911926,0.224124401807785,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9158756136894226,0.3057177662849426,0.2889674305915832,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9082726836204528,0.298598438501358,1.340532660484314,289.14892578125,289.0089416503906,290.8766784667969,289.1826171875,291.0877990722656,297.56463623046875,291.1463928222656,1.0,0.5301728248596191,1.0,1.0,0.1091088131070137,1.0,-2.954428195953369,2.861469030380249,0.0929590836167335,2.1932497024536133,0.0,0.0,0.0,95.79345703125,139.0,-143.89706420898438,-0.0,1955.7335205078125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.8899654150009155,0.3196755349636078,0.2876376807689667,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.9166131615638732,0.3480032086372375,0.3291445076465606,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.8955895304679871,0.3258717656135559,0.2278614193201065,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.8816372752189636,0.3113596141338348,0.2946825325489044,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.8737674355506897,0.3028348386287689,1.3613935708999634,289.09698486328125,288.9634704589844,290.913330078125,289.1988525390625,291.06024169921875,297.5613708496094,291.0955505371094,1.0,0.545029878616333,1.0,1.0,0.1014728471636772,1.0,-3.002583742141724,2.9364116191864014,0.0661720484495163,2.2571775913238525,0.0,0.0,0.0,108.7811508178711,157.0,-90.1734390258789,-0.0,2103.71923828125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387480,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.8899654150009155,0.3196755349636078,0.2876376807689667,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.9166131615638732,0.3480032086372375,0.3291445076465606,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.8955895304679871,0.3258717656135559,0.2278614193201065,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.8816372752189636,0.3113596141338348,0.2946825325489044,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.8737674355506897,0.3028348386287689,1.3613935708999634,289.09698486328125,288.9634704589844,290.913330078125,289.1988525390625,291.06024169921875,297.5613708496094,291.0955505371094,1.0,0.545029878616333,1.0,1.0,0.1014728471636772,1.0,-3.002583742141724,2.9364116191864014,0.0661720484495163,2.2571775913238525,0.0,0.0,0.0,108.7811508178711,157.0,-90.1734390258789,-0.0,2103.71923828125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387540,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8592098355293274,0.3239200115203857,0.2918688356876373,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.8846052289009094,0.3539134263992309,0.3351712524890899,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8651458621025085,0.3310155272483825,0.2317818254232406,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8530147075653076,0.3171624541282654,0.3006179332733154,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8447104096412659,0.3072196245193481,1.3832314014434814,289.067138671875,288.9179992675781,290.95001220703125,289.2138671875,291.0475158691406,297.5602722167969,291.0665283203125,1.0,0.5612063407897949,1.0,1.0,0.0938368737697601,1.0,-3.053014039993286,3.008031129837036,0.0449829474091529,2.317286252975464,0.0,0.0,0.0,123.96762084960938,175.0,-53.0058479309082,-0.0,2271.798583984375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
