time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387600,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8592098355293274,0.3239200115203857,0.2918688356876373,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.8846052289009094,0.3539134263992309,0.3351712524890899,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8651458621025085,0.3310155272483825,0.2317818254232406,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8530147075653076,0.3171624541282654,0.3006179332733154,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8447104096412659,0.3072196245193481,1.3832314014434814,289.067138671875,288.9179992675781,290.95001220703125,289.2138671875,291.0475158691406,297.5602722167969,291.0665283203125,1.0,0.5612063407897949,1.0,1.0,0.0938368737697601,1.0,-3.053014039993286,3.008031129837036,0.0449829474091529,2.317286252975464,0.0,0.0,0.0,123.96762084960938,175.0,-53.0058479309082,-0.0,2271.798583984375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387660,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.834505558013916,0.3280771374702453,0.2961848676204681,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8588614463806152,0.3597041964530945,0.3412599861621856,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8405731916427612,0.3360425233840942,0.2357493042945861,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8300639986991882,0.3228244185447693,0.3065960109233856,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8212383389472961,0.311452716588974,1.405231475830078,289.0611267089844,288.8719482421875,290.98712158203125,289.2280578613281,291.05792236328125,297.5580749511719,291.0614318847656,1.0,0.5779984593391418,1.0,1.0,0.0884856656193733,1.0,-3.103930711746216,3.0703723430633545,0.0335583202540874,2.368105173110962,0.0,0.0,0.0,140.70895385742188,163.0,-18.423974990844727,-0.0,2454.283447265625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387720,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.834505558013916,0.3280771374702453,0.2961848676204681,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8588614463806152,0.3597041964530945,0.3412599861621856,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8405731916427612,0.3360425233840942,0.2357493042945861,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8300639986991882,0.3228244185447693,0.3065960109233856,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8212383389472961,0.311452716588974,1.405231475830078,289.0611267089844,288.8719482421875,290.98712158203125,289.2280578613281,291.05792236328125,297.5580749511719,291.0614318847656,1.0,0.5779984593391418,1.0,1.0,0.0884856656193733,1.0,-3.103930711746216,3.0703723430633545,0.0335583202540874,2.368105173110962,0.0,0.0,0.0,140.70895385742188,163.0,-18.423974990844727,-0.0,2454.283447265625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387780,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8323492407798767,0.3320279419422149,0.2998580932617187,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8574331998825073,0.3652103543281555,0.3466098010540008,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.838939368724823,0.3408020734786987,0.23918017745018,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.829093337059021,0.3281735181808471,0.3118093311786651,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8192571997642517,0.3153466880321502,1.4235037565231323,289.0696716308594,288.8247375488281,291.02520751953125,289.24188232421875,291.0755920410156,297.5533752441406,291.0703430175781,1.0,0.5859540104866028,1.0,1.0,0.0831344500184059,1.0,-3.147150754928589,3.122692108154297,0.024458460509777,2.4107441902160645,0.0,0.0,0.0,145.75338745117188,151.0,4.250452518463135,-0.0,2564.43408203125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387840,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8323492407798767,0.3320279419422149,0.2998580932617187,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8574331998825073,0.3652103543281555,0.3466098010540008,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.838939368724823,0.3408020734786987,0.23918017745018,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.829093337059021,0.3281735181808471,0.3118093311786651,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8192571997642517,0.3153466880321502,1.4235037565231323,289.0696716308594,288.8247375488281,291.02520751953125,289.24188232421875,291.0755920410156,297.5533752441406,291.0703430175781,1.0,0.5859540104866028,1.0,1.0,0.0831344500184059,1.0,-3.147150754928589,3.122692108154297,0.024458460509777,2.4107441902160645,0.0,0.0,0.0,145.75338745117188,151.0,4.250452518463135,-0.0,2564.43408203125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387900,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.836107611656189,0.3340005874633789,0.3015638291835785,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.8619511127471924,0.3679240643978119,0.349112868309021,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.8430306315422058,0.3431511223316192,0.2407746315002441,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.8333632349967957,0.3307992219924927,0.3142346441745758,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8229886293411255,0.3172337710857391,1.4317303895950315,289.0774230957031,288.8006896972656,291.04461669921875,289.2486877441406,291.0867004394531,297.5508728027344,291.0782470703125,1.0,0.5881354808807373,1.0,1.0,0.0804588422179222,1.0,-3.166937351226806,3.146254539489746,0.0206828210502862,2.4298436641693115,0.0,0.0,0.0,145.19956970214844,151.0,12.48898220062256,-0.0,2600.317626953125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387960,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.8421950936317444,0.3359836041927337,0.3032271564006805,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.8690181970596313,0.3706274032592773,0.3515499234199524,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.8495103716850281,0.3454944193363189,0.242323949933052,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.839920163154602,0.3334094882011413,0.3165886700153351,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.828903079032898,0.3190990090370178,1.4395885467529297,289.0848999023437,288.7763366699219,291.0642395019531,289.25543212890625,291.093994140625,297.5484313964844,291.0855407714844,1.0,0.5894913077354431,1.0,1.0,0.0753291174769401,1.0,-3.1860105991363525,3.171247720718384,0.0147629668936133,2.450516939163208,0.0,0.0,0.0,143.29983520507812,139.0,15.64405918121338,-0.0,2627.870849609375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388020,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.8608479499816895,0.3399733603000641,0.3064708411693573,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.8900926113128662,0.3760119974613189,0.356288343667984,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.8691350221633911,0.3501685261726379,0.2453300952911377,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.8594575524330139,0.3385968804359436,0.3211494386196136,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.8466587662696838,0.3227803111076355,1.4545308351516724,289.103515625,288.7267150878906,291.1042785644531,289.2687683105469,291.1176147460937,297.5437927246094,291.10455322265625,1.0,0.5904989242553711,1.0,1.0,0.0650696754455566,1.0,-3.2226758003234863,3.2157416343688965,0.0069341156631708,2.4867148399353027,0.0,0.0,0.0,136.67803955078125,127.0,24.54052352905273,-0.0,2665.258544921875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388080,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.8608479499816895,0.3399733603000641,0.3064708411693573,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.8900926113128662,0.3760119974613189,0.356288343667984,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.8691350221633911,0.3501685261726379,0.2453300952911377,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.8594575524330139,0.3385968804359436,0.3211494386196136,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.8466587662696838,0.3227803111076355,1.4545308351516724,289.103515625,288.7267150878906,291.1042785644531,289.2687683105469,291.1176147460937,297.5437927246094,291.10455322265625,1.0,0.5904989242553711,1.0,1.0,0.0650696754455566,1.0,-3.2226758003234863,3.2157416343688965,0.0069341156631708,2.4867148399353027,0.0,0.0,0.0,136.67803955078125,127.0,24.54052352905273,-0.0,2665.258544921875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388140,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.8890482187271118,0.3440409898757934,0.3096824586391449,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.9220616817474364,0.3814204037189483,0.3609397411346435,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.8983529210090637,0.3548769652843475,0.2482798844575882,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.8885803818702698,0.3437945544719696,0.3256100714206695,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.8735198974609375,0.3264535665512085,1.4689136743545532,289.13153076171875,288.67584228515625,291.1452941894531,289.281982421875,291.15057373046875,297.5399475097656,291.1328430175781,1.0,0.5901219248771667,1.0,1.0,0.0548102296888828,1.0,-3.2583372592926025,3.2553226947784424,0.0030146336648613,2.5182271003723145,0.0,0.0,0.0,127.63047790527344,115.0,35.81608963012695,-0.0,2687.737060546875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388200,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.8890482187271118,0.3440409898757934,0.3096824586391449,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.9220616817474364,0.3814204037189483,0.3609397411346435,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.8983529210090637,0.3548769652843475,0.2482798844575882,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.8885803818702698,0.3437945544719696,0.3256100714206695,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.8735198974609375,0.3264535665512085,1.4689136743545532,289.13153076171875,288.67584228515625,291.1452941894531,289.281982421875,291.15057373046875,297.5399475097656,291.1328430175781,1.0,0.5901219248771667,1.0,1.0,0.0548102296888828,1.0,-3.2583372592926025,3.2553226947784424,0.0030146336648613,2.5182271003723145,0.0,0.0,0.0,127.63047790527344,115.0,35.81608963012695,-0.0,2687.737060546875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388260,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.9318658113479614,0.3482025265693664,0.3129234910011291,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.9678775668144226,0.3868830502033233,0.3655804097652435,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.9432989358901978,0.3596464097499847,0.2512272894382477,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.9324430227279664,0.3490353524684906,0.3300489485263824,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.9131353497505188,0.3301555514335632,1.4831258058547974,289.1653137207031,288.62371826171875,291.1873474121094,289.29510498046875,291.1878662109375,297.5370788574219,291.16680908203125,1.0,0.5890296697616577,1.0,1.0,0.0374801307916641,1.0,-3.293787717819214,3.2931604385375977,0.0006272334139794,2.548041820526123,0.0,0.0,0.0,117.15576934814452,103.0,44.5051383972168,-0.0,2702.070556640625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388320,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.9318658113479614,0.3482025265693664,0.3129234910011291,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.9678775668144226,0.3868830502033233,0.3655804097652435,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.9432989358901978,0.3596464097499847,0.2512272894382477,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.9324430227279664,0.3490353524684906,0.3300489485263824,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.9131353497505188,0.3301555514335632,1.4831258058547974,289.1653137207031,288.62371826171875,291.1873474121094,289.29510498046875,291.1878662109375,297.5370788574219,291.16680908203125,1.0,0.5890296697616577,1.0,1.0,0.0374801307916641,1.0,-3.293787717819214,3.2931604385375977,0.0006272334139794,2.548041820526123,0.0,0.0,0.0,117.15576934814452,103.0,44.5051383972168,-0.0,2702.070556640625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388380,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.9795490503311156,0.3524169325828552,0.3162955939769745,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.9990000128746032,0.3925878703594208,0.3600272536277771,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.988793671131134,0.3644472062587738,0.2542599439620971,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.9808704257011414,0.35429447889328,0.3345900475978851,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.9628856778144836,0.3338645398616791,1.4977701902389526,289.205322265625,288.5702819824219,291.2304077148437,289.3082580566406,291.2298889160156,297.5352478027344,291.20684814453125,1.0,0.5869519114494324,1.0,1.0,0.0201500300318002,1.0,-3.317802667617798,3.317699670791626,0.0001029202103381,2.5677430629730225,0.0,0.0,0.0,107.84542846679688,123.0,52.61069869995117,-0.0,2699.38623046875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388440,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.9795490503311156,0.3524169325828552,0.3162955939769745,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.9990000128746032,0.3925878703594208,0.3600272536277771,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.988793671131134,0.3644472062587738,0.2542599439620971,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.9808704257011414,0.35429447889328,0.3345900475978851,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.9628856778144836,0.3338645398616791,1.4977701902389526,289.205322265625,288.5702819824219,291.2304077148437,289.3082580566406,291.2298889160156,297.5352478027344,291.20684814453125,1.0,0.5869519114494324,1.0,1.0,0.0201500300318002,1.0,-3.317802667617798,3.317699670791626,0.0001029202103381,2.5677430629730225,0.0,0.0,0.0,107.84542846679688,123.0,52.61069869995117,-0.0,2699.38623046875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388500,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250671386719,0.983632743358612,0.354549765586853,0.3181558847427368,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2251281738281,0.9990000128746032,0.3961018025875091,0.3570351600646972,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22509765625,0.992668390274048,0.3668694198131561,0.2559077143669128,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250671386719,0.9852983355522156,0.3569426238536834,0.3370346128940582,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250061035156,0.967365860939026,0.3357363045215606,1.505905270576477,289.225341796875,288.5430908203125,291.2523498535156,289.3148498535156,291.2516784667969,297.5368347167969,291.2270202636719,1.0,0.589496374130249,1.0,1.0,0.0114849815145134,1.0,-3.3312249183654785,3.331186294555664,3.8557864172616974e-05,2.577576160430908,0.0,0.0,0.0,107.82982635498048,123.0,54.70813751220703,-0.0,2727.234130859375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388560,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.9823355674743652,0.3567094206809997,0.3200986683368683,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.9990000128746032,0.3995619118213653,0.3608614504337311,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.9916406273841858,0.3693204820156097,0.2576199471950531,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.984413206577301,0.3596199750900268,0.3395660519599914,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24609375,0.9657536745071412,0.3376390933990478,1.5144590139389038,289.2464294433594,288.5155639648437,291.2745361328125,289.3215026855469,291.2738647460937,297.5385437011719,291.2481994628906,1.0,0.5938128232955933,1.0,1.0,0.0091879852116107,1.0,-3.353537082672119,3.353508710861206,2.837878491845913e-05,2.5946497917175293,0.0,0.0,0.0,109.5446548461914,143.0,56.8344841003418,-0.0,2784.072998046875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388620,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.9682888984680176,0.361055850982666,0.3241281807422638,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.9990000128746032,0.4053217768669128,0.3820372521877289,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.9791197776794434,0.3742576241493225,0.2611613273620605,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.9714780449867249,0.3650109469890594,0.3447883129119873,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28985595703125,0.9497887492179872,0.3414760828018188,1.532321810722351,289.29022216796875,288.4595031738281,291.3197631835937,289.3348693847656,291.31903076171875,297.5381774902344,291.2920837402344,1.0,0.6068358421325684,1.0,1.0,0.0045939926058053,1.0,-3.4158389568328857,3.415822029113769,1.690773933660239e-05,2.642608880996704,0.0,0.0,0.0,116.69007873535156,163.0,60.18191146850586,-0.0,2960.2958984375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388680,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.9682888984680176,0.361055850982666,0.3241281807422638,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.9990000128746032,0.4053217768669128,0.3820372521877289,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.9791197776794434,0.3742576241493225,0.2611613273620605,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.9714780449867249,0.3650109469890594,0.3447883129119873,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28985595703125,0.9497887492179872,0.3414760828018188,1.532321810722351,289.29022216796875,288.4595031738281,291.3197631835937,289.3348693847656,291.31903076171875,297.5381774902344,291.2920837402344,1.0,0.6068358421325684,1.0,1.0,0.0045939926058053,1.0,-3.4158389568328857,3.415822029113769,1.690773933660239e-05,2.642608880996704,0.0,0.0,0.0,116.69007873535156,163.0,60.18191146850586,-0.0,2960.2958984375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388740,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.9209085702896118,0.3653028309345245,0.3284496963024139,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362731933594,0.9614636301994324,0.4101814925670624,0.387863278388977,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.934048056602478,0.3791028559207916,0.2649358212947845,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.9254988431930542,0.3703093528747558,0.3503262102603912,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.9020960927009584,0.3451963365077972,1.5515941381454468,289.3364562988281,288.402099609375,291.3660583496094,289.3484802246094,291.36529541015625,297.53350830078125,291.3382873535156,1.0,0.621888279914856,1.0,1.0,0.0,1.0,-3.4624624252319336,3.4624526500701904,9.836187928158324e-06,2.6790480613708496,0.0,0.0,0.0,132.424072265625,183.0,62.91819763183594,-0.0,3157.530517578125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388800,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.9209085702896118,0.3653028309345245,0.3284496963024139,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362731933594,0.9614636301994324,0.4101814925670624,0.387863278388977,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.934048056602478,0.3791028559207916,0.2649358212947845,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.9254988431930542,0.3703093528747558,0.3503262102603912,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.9020960927009584,0.3451963365077972,1.5515941381454468,289.3364562988281,288.402099609375,291.3660583496094,289.3484802246094,291.36529541015625,297.53350830078125,291.3382873535156,1.0,0.621888279914856,1.0,1.0,0.0,1.0,-3.4624624252319336,3.4624526500701904,9.836187928158324e-06,2.6790480613708496,0.0,0.0,0.0,132.424072265625,183.0,62.91819763183594,-0.0,3157.530517578125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388860,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38311767578125,0.8830875754356384,0.3695178627967834,0.3328037559986114,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832397460937,0.919996976852417,0.4153947234153747,0.3933091759681701,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3831787109375,0.8945056200027466,0.3839183449745178,0.2687380015850067,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3831481933594,0.8877511024475098,0.3755744695663452,0.3558986186981201,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.8663588762283325,0.3488626778125763,1.5709292888641355,289.3834533691406,288.34332275390625,291.4134521484375,289.3623962402344,291.4127197265625,297.5303649902344,291.3852844238281,1.0,0.637856662273407,1.0,1.0,0.0,1.0,-3.5087876319885254,3.508777618408203,9.911532288242595e-06,2.7148783206939697,0.0,0.0,0.0,150.3895721435547,203.0,64.80467224121094,-0.0,3372.590576171875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388920,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38311767578125,0.8830875754356384,0.3695178627967834,0.3328037559986114,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832397460937,0.919996976852417,0.4153947234153747,0.3933091759681701,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3831787109375,0.8945056200027466,0.3839183449745178,0.2687380015850067,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3831481933594,0.8877511024475098,0.3755744695663452,0.3558986186981201,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.8663588762283325,0.3488626778125763,1.5709292888641355,289.3834533691406,288.34332275390625,291.4134521484375,289.3623962402344,291.4127197265625,297.5303649902344,291.3852844238281,1.0,0.637856662273407,1.0,1.0,0.0,1.0,-3.5087876319885254,3.508777618408203,9.911532288242595e-06,2.7148783206939697,0.0,0.0,0.0,150.3895721435547,203.0,64.80467224121094,-0.0,3372.590576171875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388980,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.8547756671905518,0.3737206757068634,0.3371863067150116,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314270019531,0.8888987302780151,0.4207672774791717,0.3989866971969604,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43133544921875,0.8657020330429077,0.3887206315994262,0.2725619375705719,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.859809160232544,0.3808217048645019,0.3614962697029114,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312438964844,0.8392162322998047,0.3524963855743408,1.590315341949463,289.4316101074219,288.2831115722656,291.4620056152344,289.3766784667969,291.46124267578125,297.5280456542969,291.4334716796875,1.0,0.6542041301727295,1.0,1.0,0.0,1.0,-3.555542230606079,3.555532217025757,1.0177425792790018e-05,2.7510528564453125,0.0,0.0,0.0,169.5540313720703,223.0,66.53162384033203,-0.0,3601.473388671875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389040,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.8547756671905518,0.3737206757068634,0.3371863067150116,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314270019531,0.8888987302780151,0.4207672774791717,0.3989866971969604,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43133544921875,0.8657020330429077,0.3887206315994262,0.2725619375705719,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.859809160232544,0.3808217048645019,0.3614962697029114,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312438964844,0.8392162322998047,0.3524963855743408,1.590315341949463,289.4316101074219,288.2831115722656,291.4620056152344,289.3766784667969,291.46124267578125,297.5280456542969,291.4334716796875,1.0,0.6542041301727295,1.0,1.0,0.0,1.0,-3.555542230606079,3.555532217025757,1.0177425792790018e-05,2.7510528564453125,0.0,0.0,0.0,169.5540313720703,223.0,66.53162384033203,-0.0,3601.473388671875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389100,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4558410644531,0.8432762622833252,0.3758211433887481,0.3393853008747101,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559631347656,0.8764239549636841,0.4234843552112579,0.4018708765506744,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45587158203125,0.8539164066314697,0.3911200761795044,0.2744794189929962,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4558410644531,0.8484454154968262,0.3834417164325714,0.3643007576465606,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45574951171875,0.8281439542770386,0.3543046712875366,1.600013017654419,289.4561462402344,288.25250244140625,291.4866943359375,289.38397216796875,291.4859313964844,297.5270690917969,291.4580078125,1.0,0.6624165773391724,1.0,1.0,0.0,1.0,-3.5790038108825684,3.578993558883667,1.0312181075278204e-05,2.769205570220948,0.0,0.0,0.0,179.4112091064453,223.0,67.36627960205078,-0.0,3719.973876953125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389160,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.48065185546875,0.8331692814826965,0.3779227435588836,0.3415886759757995,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48077392578125,0.8653992414474487,0.4262141585350036,0.4047732651233673,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806823730469,0.84358811378479,0.3935200870037079,0.2763998806476593,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806823730469,0.8384912610054016,0.3860610127449035,0.3671080470085144,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4805908203125,0.8181743621826172,0.3561090528964996,1.6097102165222168,289.4809875488281,288.22149658203125,291.5116882324219,289.39141845703125,291.51092529296875,297.52618408203125,291.4828491210937,1.0,0.6706193089485168,1.0,1.0,0.0,1.0,-3.602499723434448,3.602489233016968,1.0448023203935008e-05,2.7873852252960205,0.0,0.0,0.0,189.38735961914065,211.0,68.19375610351562,-0.0,3840.77587890625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389220,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5313415527344,0.8320033550262451,0.3821552395820617,0.3454703986644745,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5314636230469,0.8645750284194946,0.4317107796669006,0.4100423157215118,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5313720703125,0.8426601886749268,0.3983391523361206,0.2798278629779815,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5313720703125,0.8379293084144592,0.3913109004497528,0.3721576929092407,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5312805175781,0.8167551755905151,0.3597192168235779,1.6263821125030518,289.5316772460937,288.158447265625,291.5625305175781,289.4066467285156,291.561767578125,297.5248107910156,291.5335388183594,1.0,0.6780484318733215,1.0,1.0,0.0,1.0,-3.6437759399414062,3.643765211105346,1.0689149348763747e-05,2.8194403648376465,0.0,0.0,0.0,194.697494506836,199.0,69.8934555053711,-0.0,3980.58154296875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389280,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5313415527344,0.8320033550262451,0.3821552395820617,0.3454703986644745,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5314636230469,0.8645750284194946,0.4317107796669006,0.4100423157215118,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5313720703125,0.8426601886749268,0.3983391523361206,0.2798278629779815,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5313720703125,0.8379293084144592,0.3913109004497528,0.3721576929092407,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5312805175781,0.8167551755905151,0.3597192168235779,1.6263821125030518,289.5316772460937,288.158447265625,291.5625305175781,289.4066467285156,291.561767578125,297.5248107910156,291.5335388183594,1.0,0.6780484318733215,1.0,1.0,0.0,1.0,-3.6437759399414062,3.643765211105346,1.0689149348763747e-05,2.8194403648376465,0.0,0.0,0.0,194.697494506836,199.0,69.8934555053711,-0.0,3980.58154296875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389340,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58306884765625,0.8410269021987915,0.3864931762218475,0.3491235971450805,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58319091796875,0.875110387802124,0.4373015165328979,0.4150635600090027,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830993652344,0.8522748947143555,0.4032447636127472,0.2830650508403778,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830993652344,0.8477297425270081,0.3966352045536041,0.3769374489784241,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5829772949219,0.8253197073936462,0.36339271068573,1.6417219638824463,289.5833740234375,288.0939025878906,291.6145935058594,289.4224853515625,291.6138000488281,297.52447509765625,291.58526611328125,1.0,0.6814373731613159,1.0,1.0,0.0,1.0,-3.682316303253174,3.682305335998535,1.0916524843196385e-05,2.849283218383789,0.0,0.0,0.0,191.60317993164065,187.0,71.4975357055664,-0.0,4063.10205078125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389400,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58306884765625,0.8410269021987915,0.3864931762218475,0.3491235971450805,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58319091796875,0.875110387802124,0.4373015165328979,0.4150635600090027,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830993652344,0.8522748947143555,0.4032447636127472,0.2830650508403778,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830993652344,0.8477297425270081,0.3966352045536041,0.3769374489784241,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5829772949219,0.8253197073936462,0.36339271068573,1.6417219638824463,289.5833740234375,288.0939025878906,291.6145935058594,289.4224853515625,291.6138000488281,297.52447509765625,291.58526611328125,1.0,0.6814373731613159,1.0,1.0,0.0,1.0,-3.682316303253174,3.682305335998535,1.0916524843196385e-05,2.849283218383789,0.0,0.0,0.0,191.60317993164065,187.0,71.4975357055664,-0.0,4063.10205078125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389460,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.8569172620773315,0.3909398913383484,0.3527124524116516,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6360778808594,0.893174409866333,0.4429895877838135,0.4200054705142975,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.635986328125,0.8690699934959412,0.4082458019256592,0.2862418293952942,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6359558105469,0.8646135330200195,0.4020464420318603,0.3816264271736145,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6358642578125,0.8401357531547546,0.3671448528766632,1.656593680381775,289.6362609863281,288.02789306640625,291.6678161621094,289.4389953613281,291.6670227050781,297.5251159667969,291.63818359375,1.0,0.6826963424682617,1.0,1.0,0.0,1.0,-3.7199394702911377,3.71992826461792,1.1140744391013868e-05,2.878396987915039,0.0,0.0,0.0,184.16114807128903,175.0,73.12629699707031,-0.0,4116.99755859375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389520,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63592529296875,0.8569172620773315,0.3909398913383484,0.3527124524116516,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6360778808594,0.893174409866333,0.4429895877838135,0.4200054705142975,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.635986328125,0.8690699934959412,0.4082458019256592,0.2862418293952942,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6359558105469,0.8646135330200195,0.4020464420318603,0.3816264271736145,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6358642578125,0.8401357531547546,0.3671448528766632,1.656593680381775,289.6362609863281,288.02789306640625,291.6678161621094,289.4389953613281,291.6670227050781,297.5251159667969,291.63818359375,1.0,0.6826963424682617,1.0,1.0,0.0,1.0,-3.7199394702911377,3.71992826461792,1.1140744391013868e-05,2.878396987915039,0.0,0.0,0.0,184.16114807128903,175.0,73.12629699707031,-0.0,4116.99755859375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
