time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389580,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.66607666015625,0.868664026260376,0.3934754729270935,0.35472172498703,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.66619873046875,0.9062231183052064,0.4462155699729919,0.4227678775787353,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6661071777344,0.8813844919204712,0.4110865592956543,0.2880168259143829,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6661071777344,0.876977801322937,0.4051141738891601,0.3842439949512481,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6659851074219,0.851030170917511,0.3692805469036102,1.6648695468902588,289.6664123535156,287.9902648925781,291.6981811523437,289.44854736328125,291.6973876953125,297.5258178710937,291.6683349609375,1.0,0.6829030513763428,1.0,1.0,0.0,1.0,-3.740924835205078,3.740913391113281,1.1266784895269666e-05,2.8946313858032227,0.0,0.0,0.0,178.89605712890625,175.0,74.05367279052734,-0.0,4140.31298828125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389640,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.69000244140625,0.8794053196907043,0.3954901099205017,0.3563067615032196,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6901550292969,0.9188801646232604,0.448769748210907,0.4249424338340759,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6900634765625,0.8925475478172302,0.4133376181125641,0.2894142866134643,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6900329589844,0.8881992101669312,0.4075424969196319,0.3863033652305603,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.8610490560531616,0.3709751069545746,1.6713789701461792,289.6903381347656,287.9603576660156,291.7222900390625,289.45623779296875,291.72149658203125,297.5265197753906,291.6922607421875,1.0,0.6829196214675903,1.0,1.0,0.0,1.0,-3.75744104385376,3.757429599761963,1.1366478247509804e-05,2.90740704536438,0.0,0.0,0.0,174.40423583984375,163.0,74.79373931884766,-0.0,4156.56396484375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389700,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174987792969,0.8933437466621399,0.3978041708469391,0.3581188321113586,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.935712456703186,0.4516930878162384,0.4274216294288635,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7175598144531,0.9069961309432985,0.4159157574176788,0.291007936000824,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7175598144531,0.902638852596283,0.4103209674358368,0.3886500895023346,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174377441406,0.8741949200630188,0.3729182779788971,1.6788005828857422,289.71783447265625,287.926025390625,291.75,289.4651794433594,291.7491760253906,297.5274658203125,291.71978759765625,1.0,0.6828343868255615,1.0,1.0,0.0,1.0,-3.7762770652771,3.776265621185303,1.1480706234578976e-05,2.92197585105896,0.0,0.0,0.0,169.0171356201172,163.0,75.63919830322266,-0.0,4173.5146484375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389760,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453308105469,0.9094868898391724,0.4001447558403015,0.3599455654621124,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7454528808594,0.954175353050232,0.4546378850936889,0.4299119114875793,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.745361328125,0.9249695539474488,0.4185144305229187,0.2926092147827148,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.745361328125,0.9202689528465272,0.4131188988685608,0.3910060822963714,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7452392578125,0.8894164562225342,0.3748793005943298,1.6862597465515137,289.74566650390625,287.8912658691406,291.77801513671875,289.4743347167969,291.7771911621094,297.528564453125,291.74761962890625,1.0,0.6826816201210022,1.0,1.0,0.0,1.0,-3.795209884643554,3.7951982021331774,1.1596092917898204e-05,2.9366183280944824,0.0,0.0,0.0,163.41111755371094,151.0,76.49383544921875,-0.0,4189.4287109375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389820,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8018798828125,0.9529091715812684,0.4049316942691803,0.3636632561683655,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.802001953125,0.9917882084846495,0.4605948030948639,0.4349345862865448,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80194091796875,0.9678957462310792,0.4237617552280426,0.2958362102508545,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8019104003906,0.9639989137649536,0.4187624156475067,0.395748496055603,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017883300781,0.9294955134391784,0.3788529634475708,1.7013208866119385,289.8022155761719,287.8206481933594,291.8349609375,289.4932861328125,291.8341369628906,297.5311584472656,291.80419921875,1.0,0.6822914481163025,1.0,1.0,0.0,1.0,-3.833442926406861,3.833431005477905,1.1830858966277448e-05,2.966185569763184,0.0,0.0,0.0,151.76272583007812,171.0,78.23236083984375,-0.0,4219.74951171875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389880,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8018798828125,0.9529091715812684,0.4049316942691803,0.3636632561683655,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.802001953125,0.9917882084846495,0.4605948030948639,0.4349345862865448,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80194091796875,0.9678957462310792,0.4237617552280426,0.2958362102508545,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8019104003906,0.9639989137649536,0.4187624156475067,0.395748496055603,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017883300781,0.9294955134391784,0.3788529634475708,1.7013208866119385,289.8022155761719,287.8206481933594,291.8349609375,289.4932861328125,291.8341369628906,297.5311584472656,291.80419921875,1.0,0.6822914481163025,1.0,1.0,0.0,1.0,-3.833442926406861,3.833431005477905,1.1830858966277448e-05,2.966185569763184,0.0,0.0,0.0,151.76272583007812,171.0,78.23236083984375,-0.0,4219.74951171875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389940,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85955810546875,0.9546633958816528,0.4099035263061523,0.3680814802646637,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85968017578125,0.99332195520401,0.4666506052017212,0.4406154751777649,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8595886230469,0.9695978164672852,0.4290412664413452,0.2995100617408752,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8595886230469,0.966093122959137,0.4244394302368164,0.4010957181453705,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594665527344,0.9307828545570374,0.3828876614570617,1.719359040260315,289.8598937988281,287.7484130859375,291.8932189941406,289.51324462890625,291.8923645019531,297.5340576171875,291.8619079589844,1.0,0.6907122731208801,1.0,1.0,0.0,1.0,-3.8781509399414062,3.878138780593872,1.2107982001907658e-05,3.0006320476531982,0.0,0.0,0.0,154.80838012695312,191.0,79.95502471923828,-0.0,4366.21875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390000,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85955810546875,0.9546633958816528,0.4099035263061523,0.3680814802646637,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85968017578125,0.99332195520401,0.4666506052017212,0.4406154751777649,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8595886230469,0.9695978164672852,0.4290412664413452,0.2995100617408752,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8595886230469,0.966093122959137,0.4244394302368164,0.4010957181453705,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594665527344,0.9307828545570374,0.3828876614570617,1.719359040260315,289.8598937988281,287.7484130859375,291.8932189941406,289.51324462890625,291.8923645019531,297.5340576171875,291.8619079589844,1.0,0.6907122731208801,1.0,1.0,0.0,1.0,-3.8781509399414062,3.878138780593872,1.2107982001907658e-05,3.0006320476531982,0.0,0.0,0.0,154.80838012695312,191.0,79.95502471923828,-0.0,4366.21875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390060,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.918701171875,0.932691216468811,0.4149629473686218,0.3728992938995361,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9188232421875,0.976343035697937,0.472754418849945,0.4466695785522461,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.948857843875885,0.4343135952949524,0.3034176826477051,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.945363223552704,0.4301109611988067,0.4067615568637848,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9186096191406,0.9084255695343018,0.3869273364543915,1.738982319831848,289.9190368652344,287.6745910644531,291.9527587890625,289.53424072265625,291.951904296875,297.5368347167969,291.92108154296875,1.0,0.7030417323112488,1.0,1.0,0.0,1.0,-3.9263737201690674,3.926361322402954,1.2410827366693413e-05,3.037897825241089,0.0,0.0,0.0,166.16737365722656,211.0,81.80375671386719,-0.0,4581.93603515625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390120,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.918701171875,0.932691216468811,0.4149629473686218,0.3728992938995361,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9188232421875,0.976343035697937,0.472754418849945,0.4466695785522461,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.948857843875885,0.4343135952949524,0.3034176826477051,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.945363223552704,0.4301109611988067,0.4067615568637848,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9186096191406,0.9084255695343018,0.3869273364543915,1.738982319831848,289.9190368652344,287.6745910644531,291.9527587890625,289.53424072265625,291.951904296875,297.5368347167969,291.92108154296875,1.0,0.7030417323112488,1.0,1.0,0.0,1.0,-3.9263737201690674,3.926361322402954,1.2410827366693413e-05,3.037897825241089,0.0,0.0,0.0,166.16737365722656,211.0,81.80375671386719,-0.0,4581.93603515625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390180,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.97918701171875,0.9049245715141296,0.4200946688652038,0.3779363334178924,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9793395996094,0.9505128860473632,0.4789034724235534,0.45292729139328,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.979248046875,0.920223832130432,0.4395893216133117,0.3074452579021454,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.9170920848846436,0.4357841908931732,0.4125888049602508,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790954589844,0.8832721710205078,0.3909652531147003,1.7593703269958496,289.97955322265625,287.59912109375,292.0136108398437,289.5563659667969,292.01275634765625,297.5394592285156,291.98162841796875,1.0,0.7174040675163269,1.0,1.0,0.0,1.0,-3.9763691425323486,3.976356506347656,1.2728812180284876e-05,3.076552391052246,0.0,0.0,0.0,181.809814453125,231.0,83.66746520996094,-0.0,4837.2197265625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390240,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.97918701171875,0.9049245715141296,0.4200946688652038,0.3779363334178924,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9793395996094,0.9505128860473632,0.4789034724235534,0.45292729139328,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.979248046875,0.920223832130432,0.4395893216133117,0.3074452579021454,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.9170920848846436,0.4357841908931732,0.4125888049602508,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790954589844,0.8832721710205078,0.3909652531147003,1.7593703269958496,289.97955322265625,287.59912109375,292.0136108398437,289.5563659667969,292.01275634765625,297.5394592285156,291.98162841796875,1.0,0.7174040675163269,1.0,1.0,0.0,1.0,-3.9763691425323486,3.976356506347656,1.2728812180284876e-05,3.076552391052246,0.0,0.0,0.0,181.809814453125,231.0,83.66746520996094,-0.0,4837.2197265625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390300,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.00994873046875,0.892772376537323,0.422701358795166,0.3805172741413116,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0101013183594,0.9365922808647156,0.4820022583007812,0.4561103880405426,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.010009765625,0.9066819548606871,0.4422311782836914,0.3094877302646637,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0099792480469,0.9040049910545348,0.4386237561702728,0.4155402779579162,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0098571777344,0.8713173866271973,0.3929861783981323,1.769735336303711,290.0102844238281,287.560791015625,292.0445251464844,289.56787109375,292.0436706542969,297.54083251953125,292.01239013671875,1.0,0.7249898910522461,1.0,1.0,0.0,1.0,-4.001794815063477,4.001781940460205,1.2892080121673644e-05,3.0962135791778564,0.0,0.0,0.0,190.5668792724609,231.0,84.60285949707031,-0.0,4974.89599609375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390360,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0410461425781,0.8814406991004944,0.4253566861152649,0.3831493854522705,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04119873046875,0.9231511354446412,0.4851267337799072,0.4593290388584137,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0411071777344,0.8949517011642456,0.4448740780353546,0.3115418553352356,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04107666015625,0.8925442695617676,0.4414636194705963,0.4185068607330322,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.860261082649231,0.3950107395648956,1.780181646347046,290.0414123535156,287.5220031738281,292.0758056640625,289.5796813964844,292.074951171875,297.5422668457031,292.0434875488281,1.0,0.7327304482460022,1.0,1.0,0.0,1.0,-4.027456283569336,4.0274434089660645,1.305791738559492e-05,3.1160576343536377,0.0,0.0,0.0,199.72067260742188,251.0,85.54045867919922,-0.0,5117.7158203125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390420,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1042785644531,0.8616700768470764,0.4307902753353119,0.3885561227798462,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1044006347656,0.9004644751548767,0.4914521276950836,0.4658649563789367,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10430908203125,0.874327540397644,0.4501783549785614,0.3156791031360626,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.10430908203125,0.8723022937774658,0.447158545255661,0.4244764745235443,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041564941406,0.8411328196525574,0.3990778028964996,1.801272749900818,290.1046142578125,287.4432373046875,292.13934326171875,289.60430908203125,292.1384582519531,297.5454406738281,292.10675048828125,1.0,0.748467743396759,1.0,1.0,0.0,1.0,-4.079390525817871,4.079377174377441,1.3396793292486109e-05,3.1562204360961914,0.0,0.0,0.0,218.80056762695312,271.0,87.43238830566406,-0.0,5415.9462890625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390480,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1042785644531,0.8616700768470764,0.4307902753353119,0.3885561227798462,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1044006347656,0.9004644751548767,0.4914521276950836,0.4658649563789367,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10430908203125,0.874327540397644,0.4501783549785614,0.3156791031360626,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.10430908203125,0.8723022937774658,0.447158545255661,0.4244764745235443,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041564941406,0.8411328196525574,0.3990778028964996,1.801272749900818,290.1046142578125,287.4432373046875,292.13934326171875,289.60430908203125,292.1384582519531,297.5454406738281,292.10675048828125,1.0,0.748467743396759,1.0,1.0,0.0,1.0,-4.079390525817871,4.079377174377441,1.3396793292486109e-05,3.1562204360961914,0.0,0.0,0.0,218.80056762695312,271.0,87.43238830566406,-0.0,5415.9462890625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390540,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1688537597656,0.8456007242202759,0.4363678991794586,0.3941145837306976,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.16900634765625,0.8827340006828308,0.4978830516338348,0.4725179970264435,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1689147949219,0.8573082685470581,0.4555262327194214,0.3198574185371399,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1689147949219,0.855645477771759,0.452892005443573,0.4304969906806946,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16876220703125,0.8254222869873047,0.4031797647476196,1.8225997686386108,290.1692199707031,287.3627319335937,292.2042541503906,289.6303100585937,292.203369140625,297.5490417480469,292.1713562011719,1.0,0.7643417716026306,1.0,1.0,0.0,1.0,-4.132047653198242,4.132033824920654,1.374482144456124e-05,3.196943521499634,0.0,0.0,0.0,238.488021850586,289.0,89.34359741210938,-0.0,5728.16357421875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390600,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1688537597656,0.8456007242202759,0.4363678991794586,0.3941145837306976,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.16900634765625,0.8827340006828308,0.4978830516338348,0.4725179970264435,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1689147949219,0.8573082685470581,0.4555262327194214,0.3198574185371399,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1689147949219,0.855645477771759,0.452892005443573,0.4304969906806946,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16876220703125,0.8254222869873047,0.4031797647476196,1.8225997686386108,290.1692199707031,287.3627319335937,292.2042541503906,289.6303100585937,292.203369140625,297.5490417480469,292.1713562011719,1.0,0.7643417716026306,1.0,1.0,0.0,1.0,-4.132047653198242,4.132033824920654,1.374482144456124e-05,3.196943521499634,0.0,0.0,0.0,238.488021850586,289.0,89.34359741210938,-0.0,5728.16357421875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390660,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23486328125,0.8333975076675415,0.4420868158340454,0.3997683227062225,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2350158691406,0.8690168261528015,0.504429280757904,0.4792450666427612,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.23492431640625,0.8442999124526978,0.460932970046997,0.3240515887737274,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.23492431640625,0.8429503440856934,0.4586792588233948,0.4365340769290924,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2347717285156,0.8128378391265869,0.4073286950588226,1.8439781665802,290.2352294921875,287.280517578125,292.2705383300781,289.65777587890625,292.2696533203125,297.5531311035156,292.23736572265625,1.0,0.7796908020973206,1.0,1.0,0.0,1.0,-4.185014724731445,4.185000896453857,1.4099427062319592e-05,3.237914562225342,0.0,0.0,0.0,257.483154296875,277.0,91.281005859375,-0.0,6044.0869140625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390720,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23486328125,0.8333975076675415,0.4420868158340454,0.3997683227062225,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2350158691406,0.8690168261528015,0.504429280757904,0.4792450666427612,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.23492431640625,0.8442999124526978,0.460932970046997,0.3240515887737274,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.23492431640625,0.8429503440856934,0.4586792588233948,0.4365340769290924,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2347717285156,0.8128378391265869,0.4073286950588226,1.8439781665802,290.2352294921875,287.280517578125,292.2705383300781,289.65777587890625,292.2696533203125,297.5531311035156,292.23736572265625,1.0,0.7796908020973206,1.0,1.0,0.0,1.0,-4.185014724731445,4.185000896453857,1.4099427062319592e-05,3.237914562225342,0.0,0.0,0.0,257.483154296875,277.0,91.281005859375,-0.0,6044.0869140625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390780,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2779846191406,0.8338575959205627,0.4458536505699157,0.4031534790992737,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.27813720703125,0.8695208430290222,0.508693516254425,0.4832834005355835,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2780456542969,0.8445413112640381,0.4644187986850738,0.3265109360218048,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.27801513671875,0.8433386087417603,0.4624052047729492,0.4400905668735504,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2778625488281,0.8128246068954468,0.4100120365619659,1.8562101125717163,290.2783508300781,287.2269897460937,292.313720703125,289.6761474609375,292.3128356933594,297.5561218261719,292.2804870605469,1.0,0.7848255038261414,1.0,1.0,0.0,1.0,-4.215936183929443,4.215921878814697,1.4308903701021336e-05,3.261946678161621,0.0,0.0,0.0,261.1145935058594,277.0,92.59361267089844,-0.0,6178.2197265625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390840,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.30242919921875,0.8359708786010742,0.4480242729187011,0.4050232172012329,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3025817871094,0.8718804717063904,0.51112961769104,0.4855043888092041,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.302490234375,0.8465766906738281,0.4663979709148407,0.3278430998325348,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3024597167969,0.8454472422599792,0.4645173847675323,0.442020058631897,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30230712890625,0.8146575093269348,0.4115414023399353,1.862771153450012,290.30279541015625,287.1965637207031,292.3382568359375,289.6867370605469,292.3373718261719,297.5580444335937,292.304931640625,1.0,0.7869396209716797,1.0,1.0,0.0,1.0,-4.232691764831543,4.232677459716797,1.4422901585930958e-05,3.274921417236328,0.0,0.0,0.0,261.0668334960937,265.0,93.28262329101562,-0.0,6237.0634765625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390900,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.336669921875,0.8404050469398499,0.4510974586009979,0.4076153337955475,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3368225097656,0.876833975315094,0.5145604610443115,0.488570898771286,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3367004394531,0.8509421944618225,0.4691754281520843,0.3296656608581543,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3367004394531,0.8499078154563904,0.4674771130084991,0.4446600675582886,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3365478515625,0.8186091780662537,0.4136942327022552,1.8717104196548464,290.3370361328125,287.1539306640625,292.3726501464844,289.70184326171875,292.3717346191406,297.5609741210937,292.33917236328125,1.0,0.7891956567764282,1.0,1.0,0.0,1.0,-4.255646228790283,4.255631446838379,1.4579778508050367e-05,3.29268741607666,0.0,0.0,0.0,259.4218139648437,265.0,94.23883056640624,-0.0,6306.84619140625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390960,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3712463378906,0.8462944626808167,0.454233318567276,0.4102149307727813,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.37139892578125,0.8833944201469421,0.5180456638336182,0.4916350543498993,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3713073730469,0.8568030595779419,0.4719879925251007,0.331472247838974,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3713073730469,0.8558593988418579,0.4704694747924804,0.4472759962081909,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3711242675781,0.8238397240638733,0.4158818125724792,1.8805477619171145,290.3716125488281,287.11083984375,292.4073791503906,289.71734619140625,292.406494140625,297.5642395019531,292.373779296875,1.0,0.7908941507339478,1.0,1.0,0.0,1.0,-4.278435707092285,4.278420925140381,1.473634438298177e-05,3.3103184700012207,0.0,0.0,0.0,256.4296264648437,253.0,95.20417022705078,-0.0,6366.8271484375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391020,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4306335449219,0.8591800332069397,0.4596793949604034,0.414663702249527,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4307861328125,0.8975623846054077,0.5240743160247803,0.4968606531620025,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4306945800781,0.8696856498718262,0.4768362045288086,0.3345295190811157,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4306945800781,0.868894636631012,0.47561776638031,0.4516984224319458,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305419921875,0.8351277709007263,0.4196694791316986,1.8954925537109373,290.4309997558594,287.0368347167969,292.4670715332031,289.7445983886719,292.4661865234375,297.57037353515625,292.4331970214844,1.0,0.7929883599281311,1.0,1.0,0.0,1.0,-4.317093372344971,4.317078590393066,1.5003801308921538e-05,3.34021520614624,0.0,0.0,0.0,249.317138671875,253.0,96.86422729492188,-0.0,6454.763671875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391080,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.44146728515625,0.861882209777832,0.4606795310974121,0.4154747426509857,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4416198730469,0.9004909992218018,0.5251790285110474,0.4978114366531372,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4415283203125,0.8723863363265991,0.4777225852012634,0.3350832164287567,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4415283203125,0.8716235160827637,0.4765577614307403,0.4524986147880554,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413452148437,0.8374818563461304,0.4203642010688782,1.8982012271881104,290.4418334960937,287.0233154296875,292.4779663085937,289.7496643066406,292.47705078125,297.5715637207031,292.44403076171875,1.0,0.793297290802002,1.0,1.0,0.0,1.0,-4.324108123779297,4.324093341827393,1.5052586604724638e-05,3.345639228820801,0.0,0.0,0.0,247.83555603027344,241.0,97.16655731201172,-0.0,6469.4462890625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391140,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5021057128906,0.8788699507713318,0.4663089513778686,0.4200208783149719,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50225830078125,0.9198022484779358,0.5313884019851685,0.5031336545944214,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.50213623046875,0.889305055141449,0.4826936721801758,0.3381717801094055,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50213623046875,0.8887060284614563,0.4818237423896789,0.4569580554962158,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019836425781,0.8523342609405518,0.4242717623710632,1.9133363962173464,290.5024719238281,286.9477844238281,292.53887939453125,289.7784118652344,292.5379638671875,297.5784912109375,292.5046691894531,1.0,0.794819176197052,1.0,1.0,0.0,1.0,-4.363313674926758,4.363297939300537,1.5326701031881385e-05,3.375950574874878,0.0,0.0,0.0,238.9515075683593,241.0,98.86417388916016,-0.0,6547.7138671875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391200,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5131530761719,0.8823134899139404,0.4673411250114441,0.4208519160747528,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5133056640625,0.9238930940628052,0.5325255990028381,0.5041054487228394,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.51318359375,0.8927195072174072,0.4836020767688751,0.3387338519096374,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.51318359375,0.8921515345573425,0.4827849864959717,0.4577687680721283,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5130310058594,0.8553731441497803,0.4249879419803619,1.916096806526184,290.5135192871094,286.9020080566406,292.54998779296875,289.78375244140625,292.549072265625,297.5798034667969,292.5157165527344,1.0,0.7950705289840698,1.0,1.0,0.0,1.0,-4.370462894439697,4.370447635650635,1.5376954252133146e-05,3.381477832794189,0.0,0.0,0.0,237.2481689453125,229.0,99.1729736328125,-0.0,6561.48681640625,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391260,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5860595703125,0.907884955406189,0.4742358028888702,0.4263835251331329,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5862121582031,0.9533894658088684,0.5400981307029724,0.5105593800544739,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5860900878906,0.91891747713089,0.4896160364151001,0.3424476981163025,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5860900878906,0.9185152649879456,0.4891424179077148,0.4631199836730957,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5859069824219,0.8782758712768555,0.429749459028244,1.934399962425232,290.5863952636719,286.7823181152344,292.6230773925781,289.8189392089844,292.6221618652344,297.5888671875,292.588623046875,1.0,0.7966753840446472,1.0,1.0,0.0,1.0,-4.4178643226623535,4.417848587036133,1.571220491314307e-05,3.418120861053467,0.0,0.0,0.0,225.65362548828125,217.0,100.88566589355467,-0.0,6651.43798828125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391320,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5860595703125,0.907884955406189,0.4742358028888702,0.4263835251331329,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5862121582031,0.9533894658088684,0.5400981307029724,0.5105593800544739,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5860900878906,0.91891747713089,0.4896160364151001,0.3424476981163025,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5860900878906,0.9185152649879456,0.4891424179077148,0.4631199836730957,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5859069824219,0.8782758712768555,0.429749459028244,1.934399962425232,290.5863952636719,286.7823181152344,292.6230773925781,289.8189392089844,292.6221618652344,297.5888671875,292.588623046875,1.0,0.7966753840446472,1.0,1.0,0.0,1.0,-4.4178643226623535,4.417848587036133,1.571220491314307e-05,3.418120861053467,0.0,0.0,0.0,225.65362548828125,217.0,100.88566589355467,-0.0,6651.43798828125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391380,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.65966796875,0.942734718322754,0.4813888370990753,0.4321243166923523,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6598205566406,0.984218418598175,0.5479161143302917,0.517217218875885,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6596984863281,0.9531949758529664,0.4957496523857116,0.3462263941764831,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6596984863281,0.9530423283576964,0.49561607837677,0.4685557186603546,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6595458984375,0.907307505607605,0.4346442520618438,1.9531817436218264,290.6600341796875,286.66485595703125,292.6967163085937,289.8544921875,292.69580078125,297.5987548828125,292.6622314453125,1.0,0.7983487844467163,1.0,1.0,0.0,1.0,-4.46652364730835,4.466507911682129,1.6060108464444056e-05,3.455735206604004,0.0,0.0,0.0,213.54542541503903,235.0,102.09384155273438,-0.0,6743.83349609375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391440,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.65966796875,0.942734718322754,0.4813888370990753,0.4321243166923523,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6598205566406,0.984218418598175,0.5479161143302917,0.517217218875885,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6596984863281,0.9531949758529664,0.4957496523857116,0.3462263941764831,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6596984863281,0.9530423283576964,0.49561607837677,0.4685557186603546,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6595458984375,0.907307505607605,0.4346442520618438,1.9531817436218264,290.6600341796875,286.66485595703125,292.6967163085937,289.8544921875,292.69580078125,297.5987548828125,292.6622314453125,1.0,0.7983487844467163,1.0,1.0,0.0,1.0,-4.46652364730835,4.466507911682129,1.6060108464444056e-05,3.455735206604004,0.0,0.0,0.0,213.54542541503903,235.0,102.09384155273438,-0.0,6743.83349609375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391500,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.69659423828125,0.9489948153495787,0.485046237707138,0.4352881610393524,297.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6967468261719,0.9889718890190125,0.5519136190414429,0.5208578705787659,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6966247558594,0.9587910175323486,0.4988665282726288,0.3483180701732635,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6966247558594,0.9587566256523132,0.4989022612571716,0.4715463519096374,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6964416503906,0.912623167037964,0.4371448159217834,1.963888049125672,290.6969299316406,286.6211853027344,292.7337341308594,289.8724060058594,292.7328491210937,297.6038818359375,292.6991577148437,1.0,0.8026050925254822,1.0,1.0,0.0,1.0,-4.493731021881104,4.493714809417725,1.625588265596889e-05,3.476649045944214,0.0,0.0,0.0,213.49647521972656,235.0,102.51973724365234,-0.0,6847.9423828125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
