time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391560,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337646484375,0.9490167498588562,0.4887362420558929,0.4385963976383209,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.73388671875,0.98890882730484,0.5559555888175964,0.5246597528457642,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337951660156,0.9583756923675536,0.5020039081573486,0.3505119085311889,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7337951660156,0.9584546685218812,0.5022097229957581,0.474675714969635,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7336120605469,0.912029504776001,0.4396681785583496,1.97526216506958,290.7341003417969,286.5497436523437,292.7709045410156,289.890380859375,292.7699890136719,297.6089782714844,292.736328125,1.0,0.8079332113265991,1.0,1.0,0.0,1.0,-4.522410392761231,4.522393703460693,1.6463878637296148e-05,3.4987924098968506,0.0,0.0,0.0,216.41412353515625,253.0,102.99507904052734,-0.0,6981.92236328125,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391620,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8085327148437,0.9395936727523804,0.4961967766284942,0.4454612731933594,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8086853027344,0.9813985228538512,0.5641552805900574,0.5325576663017273,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8085632324219,0.9483321905136108,0.5083281993865967,0.3550704419612884,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8085632324219,0.948647141456604,0.5088751316070557,0.4811669588088989,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.80841064453125,0.9022432565689088,0.4447664618492126,1.9991260766983032,290.80889892578125,286.4370422363281,292.8455810546875,289.926513671875,292.8446960449219,297.618896484375,292.8111267089844,1.0,0.8207768201828003,1.0,1.0,0.0,1.0,-4.582259654998779,4.582242965698242,1.690231692919042e-05,3.545036792755127,0.0,0.0,0.0,227.0941619873047,271.0,103.8602294921875,-0.0,7302.69091796875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391680,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8085327148437,0.9395936727523804,0.4961967766284942,0.4454612731933594,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8086853027344,0.9813985228538512,0.5641552805900574,0.5325576663017273,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8085632324219,0.9483321905136108,0.5083281993865967,0.3550704419612884,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8085632324219,0.948647141456604,0.5088751316070557,0.4811669588088989,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.80841064453125,0.9022432565689088,0.4447664618492126,1.9991260766983032,290.80889892578125,286.4370422363281,292.8455810546875,289.926513671875,292.8446960449219,297.618896484375,292.8111267089844,1.0,0.8207768201828003,1.0,1.0,0.0,1.0,-4.582259654998779,4.582242965698242,1.690231692919042e-05,3.545036792755127,0.0,0.0,0.0,227.0941619873047,271.0,103.8602294921875,-0.0,7302.69091796875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391740,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8838806152344,0.9245907068252563,0.5037654042243958,0.4525536894798279,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.884033203125,0.9686368703842164,0.5725088119506836,0.5407379269599915,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8839111328125,0.9325092434883118,0.514722466468811,0.3597790896892547,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8839111328125,0.933065950870514,0.5156093835830688,0.4878610074520111,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837280273437,0.8884206414222717,0.4499311149120331,2.023948907852173,290.8842163085937,286.3267822265625,292.92071533203125,289.96295166015625,292.9198303222656,297.6285400390625,292.8864440917969,1.0,0.8352681994438171,1.0,1.0,0.0,1.0,-4.644311904907227,4.644294738769531,1.736305966915097e-05,3.593006134033203,0.0,0.0,0.0,241.54103088378903,289.0,104.61951446533205,-0.0,7670.5263671875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391800,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8838806152344,0.9245907068252563,0.5037654042243958,0.4525536894798279,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.884033203125,0.9686368703842164,0.5725088119506836,0.5407379269599915,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8839111328125,0.9325092434883118,0.514722466468811,0.3597790896892547,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8839111328125,0.933065950870514,0.5156093835830688,0.4878610074520111,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8837280273437,0.8884206414222717,0.4499311149120331,2.023948907852173,290.8842163085937,286.3267822265625,292.92071533203125,289.96295166015625,292.9198303222656,297.6285400390625,292.8864440917969,1.0,0.8352681994438171,1.0,1.0,0.0,1.0,-4.644311904907227,4.644294738769531,1.736305966915097e-05,3.593006134033203,0.0,0.0,0.0,241.54103088378903,289.0,104.61951446533205,-0.0,7670.5263671875,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391860,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284362792969,0.9154640436172484,0.5082722306251526,0.4568052291870117,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9285583496094,0.9601418375968932,0.5774984955787659,0.545653223991394,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9284362792969,0.9226743578910828,0.518521785736084,0.3625990748405456,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.928466796875,0.9233575463294984,0.519607424736023,0.4918655455112457,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.92828369140625,0.8800545930862427,0.4530034959316253,2.038859367370605,290.92877197265625,286.27703857421875,292.96514892578125,289.9844665527344,292.9642639160156,297.63409423828125,292.93096923828125,1.0,0.8441903591156006,1.0,1.0,0.0,1.0,-4.681552410125732,4.681534767150879,1.764256739988923e-05,3.621800422668457,0.9818317890167236,0.9818317890167236,0.0,250.9852600097656,289.0,105.0269012451172,-0.0,7901.98974609375,1.0,283.148681640625,289.16143798828125,289.1882629394531,289.2597351074219,313.1779479980469,299.9701538085937,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.844357344553711e-21,3.422178672276855e-21,3.422178672276855e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3.171092612319626e-05,0.0,0.0,0.0,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12391920,297.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7838134765625,0.9066693186759948,0.5068642497062683,0.4591030180454254,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.9513697624206544,0.5774976015090942,0.5485777854919434,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7817077636719,0.9132619500160216,0.5175051689147949,0.3641591668128967,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7814636230469,0.914068639278412,0.519222617149353,0.4941952228546142,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79705810546875,0.8720918893814087,0.4523374438285827,2.0473577976226807,288.7546081542969,286.12677001953125,292.9963073730469,289.99957275390625,292.99542236328125,297.6019287109375,290.594970703125,1.0,0.8501702547073364,1.0,1.0,0.0,1.0,-4.702873706817627,4.702855587005615,1.7807131371228024e-05,3.639250278472901,0.9764560461044312,0.9764560461044312,0.0,259.1368103027344,307.0,14580.892578125,-0.0,8058.03955078125,1.0,283.1499938964844,291.60955810546875,289.7428283691406,290.5657653808594,313.1779479980469,299.9701538085937,283.1499938964844,1508.0997314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8005081415176392,0.8005138635635376,6.216416892357303e-08,4.227173805236816,4.227163791656494,1.011019958241377e-05,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4388.9384765625,0.0,16.57652473449707,1889.5556640625,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12391980,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0815124511719,0.8518991470336914,0.4854838252067566,0.446910560131073,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0794982910156,0.8922916650772095,0.5617406964302063,0.5403095483779907,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08111572265625,0.8589556813240051,0.4993405044078827,0.356501042842865,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0810241699219,0.8608869910240173,0.50377357006073,0.485975831747055,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0832214355469,0.8241448402404785,0.4373702704906463,2.009516954421997,287.0772399902344,286.0710144042969,293.05096435546875,290.02606201171875,293.0500793457031,297.3834533691406,289.052978515625,1.0,0.8513103127479553,1.0,1.0,0.0,1.0,-4.613816261291504,4.613799095153809,1.7153992303065024e-05,3.5744740962982178,0.9697653651237488,0.9697653651237488,0.0,295.4346618652344,307.0,21930.08203125,-0.0,7969.88916015625,1.0,283.1499938964844,288.1459655761719,291.8036193847656,292.6327209472656,313.1779479980469,299.9701538085937,283.1499938964844,2928.695556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1152578592300415,1.1152600049972534,8.323659272946315e-08,4.2656731605529785,4.265663623809815,9.788071110961027e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4664.75439453125,0.0,42.76104736328125,1895.4029541015625,-0.0,0.0,0.2831813097000122,1.0,0.0,3.0,1.0,0.0
12392040,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8629150390625,0.8336532711982727,0.47794109582901,0.4403108060359955,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.861328125,0.8733309507369995,0.5557441115379333,0.5351505279541016,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8625793457031,0.8409022688865662,0.4924768209457397,0.3520534038543701,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86248779296875,0.843233048915863,0.4977051913738251,0.4808403849601745,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641967773437,0.8070406913757324,0.431219071149826,1.98539137840271,286.8595886230469,286.0708312988281,293.0722961425781,290.036376953125,293.0713806152344,297.30767822265625,288.8403015136719,1.0,0.8493905663490295,1.0,1.0,0.0,1.0,-4.559028625488281,4.559011936187744,1.6749203496146947e-05,3.532081127166748,0.9702393412590028,0.9702393412590028,0.0,309.4006042480469,295.0,23663.205078125,-0.0,7851.51123046875,1.0,283.1499938964844,287.8287658691406,292.54595947265625,293.4356384277344,313.1779479980469,299.9701538085937,283.1499938964844,3720.2939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2574955224990845,1.2574983835220337,1.0555542218071424e-07,4.265889644622803,4.265880107879639,9.78622119873762e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4919.62548828125,0.0,61.27144241333008,1895.432373046875,-0.0,0.0,0.3207533359527588,1.0,0.0,3.0,1.0,0.0
12392100,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5347595214844,0.8138034343719482,0.4667089283466339,0.4297919571399688,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.8535102009773254,0.5464542508125305,0.5264155864715576,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5344543457031,0.8216251134872437,0.4817775189876556,0.3445528745651245,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343322753906,0.8245759606361389,0.4880511164665222,0.4718945026397705,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53582763671875,0.7865519523620605,0.4210837781429291,1.9417043924331665,286.53192138671875,286.0311584472656,293.11041259765625,290.0548400878906,293.1094665527344,297.194580078125,288.515625,1.0,0.8415207862854004,1.0,1.0,0.0,1.0,-4.463353157043457,4.463336944580078,1.6052525097620673e-05,3.4576520919799805,0.9706535935401917,0.9706535935401917,0.0,322.6464538574219,295.0,26324.501953125,-0.0,7564.80029296875,1.0,283.1499938964844,287.4167785644531,293.9142761230469,294.9356994628906,313.1779479980469,299.9701538085937,283.1499938964844,5402.57177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1365880817174911,1.0,0.0,0.0,1.5158714056015017,1.5158754587173462,1.5332851432958705e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5389.71142578125,0.0,107.3169403076172,1895.43701171875,-0.0,0.0,0.3810229003429413,1.0,0.0,3.0,1.0,0.0
12392160,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28887939453125,0.8015566468238831,0.4578475058078766,0.4212300479412079,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.8427298665046692,0.5388264060020447,0.5188984274864197,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28863525390625,0.8101120591163635,0.4728931486606598,0.3380677402019501,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2885437011719,0.8136721253395081,0.4798709154129028,0.4639331996440887,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2897033691406,0.7742170691490173,0.4121530652046203,1.9011075496673584,286.2867431640625,286.0114440917969,293.14862060546875,290.0733337402344,293.1476745605469,297.1056823730469,288.2742004394531,1.0,0.8321787714958191,1.0,1.0,0.0,1.0,-4.377635955810547,4.377620697021484,1.5440225979546085e-05,3.390764713287353,0.9702584147453308,0.9702584147453308,0.0,327.38330078125,283.0,28432.806640625,-0.0,7262.97509765625,1.0,283.1499938964844,287.1354064941406,294.9066772460937,296.3416442871094,313.1779479980469,299.9701538085937,283.1499938964844,7084.92041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805980980396271,1.0,0.0,0.0,1.7358951568603516,1.7359004020690918,2.0106686804410859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5734.37939453125,0.0,161.15859985351562,1895.4371337890625,-0.0,242.8153686523437,0.4373373687267303,1.0,0.0,3.0,1.0,0.0
12392220,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0132141113281,0.7927959561347961,0.4485029280185699,0.4120368957519531,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0122985839844,0.8357663154602051,0.5305209159851074,0.5104536414146423,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130310058594,0.8013819456100464,0.4630360603332519,0.3306941092014313,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.012939453125,0.805609941482544,0.4706476032733917,0.454670637845993,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0138854980469,0.764872133731842,0.4016973674297333,1.851925015449524,286.011474609375,285.9554443359375,293.2014465332031,290.0989074707031,293.2004699707031,297.0148620605469,288.0014343261719,1.0,0.818431556224823,1.0,1.0,0.0,1.0,-4.277068138122559,4.277053356170654,1.4736931916559117e-05,3.31226134300232,0.9687873721122742,0.9687873721122742,0.0,325.541748046875,283.0,30838.427734375,-0.0,6867.26513671875,1.0,283.1499938964844,286.8418273925781,294.8153076171875,296.92315673828125,313.1779479980469,299.9701538085937,283.1499938964844,9632.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254662871360779,1.0,0.0,0.0,2.021740198135376,2.021747350692749,2.7273705427433015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5852.7333984375,0.0,254.6939392089844,1895.4371337890625,-0.0,1079.5863037109375,0.5040233135223389,1.0,0.0,3.0,1.0,0.0
12392280,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.916015625,0.790887176990509,0.4450952112674713,0.4086406826972961,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9151916503906,0.8344532251358032,0.5274462699890137,0.5072544813156128,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9158630371094,0.7993635535240173,0.4593071639537811,0.3278592228889465,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.915771484375,0.8037630319595337,0.4671292006969452,0.4510634839534759,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.7624831199645996,0.3976017534732818,1.83224892616272,285.9145202636719,285.9486694335937,293.2253112792969,290.11041259765625,293.22430419921875,296.98358154296875,287.9056701660156,1.0,0.8122353553771973,1.0,1.0,0.0,1.0,-4.237652778625488,4.237638473510742,1.446577880415134e-05,3.281498908996582,0.9676635265350342,0.9676635265350342,0.0,322.7714233398437,271.0,31631.71875,-0.0,6701.646484375,1.0,283.1499938964844,286.7400817871094,294.5437316894531,296.81329345703125,313.1779479980469,299.9701538085937,283.1499938964844,10688.2431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952424049377441,1.0,0.0,0.0,2.128213405609131,2.128221273422241,3.022203429736692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5834.15576171875,0.0,297.15142822265625,1895.4371337890625,-0.0,1573.4112548828125,0.5327507257461548,1.0,0.0,3.0,1.0,0.0
12392340,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510681152344,0.7894849181175232,0.4396341741085052,0.4031831920146942,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503662109375,0.8339329957962036,0.5225216150283813,0.5020706653594971,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509155273437,0.7976952791213989,0.4531927704811096,0.3231838345527649,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508544921875,0.8023665547370911,0.4613476991653442,0.4450807273387909,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.7599652409553528,0.3907547295093536,1.799026370048523,285.74981689453125,285.9002380371094,293.2701416015625,290.132080078125,293.2691345214844,296.937255859375,287.7424011230469,1.0,0.8008992671966553,1.0,1.0,0.0,1.0,-4.171968936920166,4.171955108642578,1.4019590707903262e-05,3.2302591800689697,0.9653642177581788,0.9653642177581788,0.0,315.71832275390625,271.0,32989.61328125,-0.0,6414.20556640625,1.0,283.1499938964844,286.5684814453125,294.01226806640625,296.4002380371094,313.1779479980469,299.9701538085937,283.1499938964844,12812.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740480303764343,1.0,0.0,0.0,2.3256192207336426,2.325628757476806,3.6088647448195843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5785.8486328125,0.0,387.9820556640625,1895.4371337890625,-0.0,2236.869140625,0.5779443383216858,1.0,0.0,3.0,1.0,0.0
12392400,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6602478027344,0.7896891236305237,0.4363213181495666,0.3998411297798157,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65966796875,0.8346491456031799,0.5195662975311279,0.4989043772220611,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.66015625,0.7976900935173035,0.4494016468524933,0.320257306098938,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6600952148437,0.8025348782539368,0.4577670693397522,0.4413289427757263,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66070556640625,0.7592777013778687,0.3864421546459198,1.7778663635253906,285.65924072265625,285.88250732421875,293.3022766113281,290.1475830078125,293.3012390136719,296.9122619628906,287.6531066894531,1.0,0.7931279540061951,1.0,1.0,0.0,1.0,-4.130596160888672,4.130582332611084,1.3742172995989677e-05,3.1979968547821045,0.9633933901786804,0.9633933901786804,0.0,309.8109436035156,259.0,33717.8359375,-0.0,6226.85986328125,1.0,283.1499938964844,286.4765014648437,293.7151794433594,296.10498046875,313.1779479980469,299.9701538085937,283.1499938964844,14118.6376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025409579277039,1.0,0.0,0.0,2.437878131866455,2.4378883838653564,3.965677137784951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5753.79248046875,0.0,447.1197814941406,1895.4371337890625,-0.0,2494.67919921875,0.6080369353294373,1.0,0.0,3.0,1.0,0.0
12392460,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4799194335937,0.7927038073539734,0.429720014333725,0.393163114786148,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4794921875,0.838700532913208,0.5138692259788513,0.4927156269550323,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798583984375,0.8001922965049744,0.4416959285736084,0.3142880499362945,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.47979736328125,0.8054301738739014,0.4505444467067718,0.4337076246738434,296.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48028564453125,0.7600483894348145,0.3776008486747741,1.7342147827148438,285.47918701171875,285.81298828125,293.3794860839844,290.184814453125,293.37841796875,296.8719787597656,287.4747619628906,1.0,0.7757800221443176,1.0,1.0,0.0,1.0,-4.046157836914063,4.046144485473633,1.3184753697714768e-05,3.1322031021118164,0.9582067728042604,0.9582067728042604,0.0,294.5006408691406,247.0,35286.64453125,-0.0,5832.24755859375,1.0,283.1499938964844,286.3140563964844,293.34136962890625,295.7040100097656,313.1779479980469,299.9701538085937,283.1499938964844,17168.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269070386886597,1.0,0.0,0.0,2.6769261360168457,2.676938533782959,4.781521170116321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5754.9404296875,0.0,592.7648315429688,1895.4371337890625,-0.0,2719.672119140625,0.6662275195121765,1.0,0.0,3.0,1.0,0.0
12392520,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4799194335937,0.7927038073539734,0.429720014333725,0.393163114786148,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4794921875,0.838700532913208,0.5138692259788513,0.4927156269550323,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798583984375,0.8001922965049744,0.4416959285736084,0.3142880499362945,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.47979736328125,0.8054301738739014,0.4505444467067718,0.4337076246738434,296.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48028564453125,0.7600483894348145,0.3776008486747741,1.7342147827148438,285.47918701171875,285.81298828125,293.3794860839844,290.184814453125,293.37841796875,296.8719787597656,287.4747619628906,1.0,0.7757800221443176,1.0,1.0,0.0,1.0,-4.046157836914063,4.046144485473633,1.3184753697714768e-05,3.1322031021118164,0.9582067728042604,0.9582067728042604,0.0,294.5006408691406,247.0,35286.64453125,-0.0,5832.24755859375,1.0,283.1499938964844,286.3140563964844,293.34136962890625,295.7040100097656,313.1779479980469,299.9701538085937,283.1499938964844,17168.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269070386886597,1.0,0.0,0.0,2.6769261360168457,2.676938533782959,4.781521170116321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5754.9404296875,0.0,592.7648315429688,1895.4371337890625,-0.0,2719.672119140625,0.6662275195121765,1.0,0.0,3.0,1.0,0.0
12392580,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35272216796875,0.797768235206604,0.4243873059749603,0.3877357244491577,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524169921875,0.8447466492652893,0.5095604658126831,0.4879422783851623,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526611328125,0.8047528266906738,0.4353367388248443,0.3093432188034057,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526306152344,0.8102927207946777,0.4446770548820495,0.4274721443653106,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529663085937,0.762900173664093,0.3702988624572754,1.6979892253875732,285.3522033691406,285.7400817871094,293.4569396972656,290.2220458984375,293.4558410644531,296.850341796875,287.3490600585937,1.0,0.7601391077041626,1.0,1.0,0.0,1.0,-3.9767906665802,3.976778030395508,1.2735619748127648e-05,3.0782041549682617,0.9526860117912292,0.9526860117912292,0.0,279.1001281738281,235.0,36371.3671875,-0.0,5499.7568359375,1.0,283.1499938964844,286.1981506347656,293.2584533691406,295.6261901855469,313.1779479980469,299.9701538085937,283.1499938964844,19786.01953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313114643096924,1.0,0.0,0.0,2.8601436614990234,2.860157966613769,5.45844613952795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5800.72900390625,0.0,724.0931396484375,1895.4371337890625,-0.0,2760.65771484375,0.7109506726264954,1.0,0.0,3.0,1.0,0.0
12392640,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35272216796875,0.797768235206604,0.4243873059749603,0.3877357244491577,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524169921875,0.8447466492652893,0.5095604658126831,0.4879422783851623,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526611328125,0.8047528266906738,0.4353367388248443,0.3093432188034057,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526306152344,0.8102927207946777,0.4446770548820495,0.4274721443653106,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529663085937,0.762900173664093,0.3702988624572754,1.6979892253875732,285.3522033691406,285.7400817871094,293.4569396972656,290.2220458984375,293.4558410644531,296.850341796875,287.3490600585937,1.0,0.7601391077041626,1.0,1.0,0.0,1.0,-3.9767906665802,3.976778030395508,1.2735619748127648e-05,3.0782041549682617,0.9526860117912292,0.9526860117912292,0.0,279.1001281738281,235.0,36371.3671875,-0.0,5499.7568359375,1.0,283.1499938964844,286.1981506347656,293.2584533691406,295.6261901855469,313.1779479980469,299.9701538085937,283.1499938964844,19786.01953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313114643096924,1.0,0.0,0.0,2.8601436614990234,2.860157966613769,5.45844613952795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5800.72900390625,0.0,724.0931396484375,1895.4371337890625,-0.0,2760.65771484375,0.7109506726264954,1.0,0.0,3.0,1.0,0.0
12392700,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998962402344,0.8007853031158447,0.4220461547374725,0.3853485882282257,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29962158203125,0.8482816219329834,0.5077741742134094,0.485939621925354,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29986572265625,0.8075015544891357,0.4325061738491058,0.3071418404579162,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998352050781,0.8131288290023804,0.4420982301235199,0.4247263073921203,296.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3001403808594,0.7648451328277588,0.3670605719089508,1.681915044784546,285.2994384765625,285.69586181640625,293.4957275390625,290.2406616210937,293.49462890625,296.8442077636719,287.2965087890625,1.0,0.7528626918792725,1.0,1.0,0.0,1.0,-3.946195602416992,3.9461829662323,1.25400438264478e-05,3.0544021129608154,0.949950098991394,0.949950098991394,0.0,271.59881591796875,235.0,36838.78515625,-0.0,5351.6259765625,1.0,283.1499938964844,286.1492614746094,293.2628479003906,295.6454467773437,313.1779479980469,299.9701538085937,283.1499938964844,21060.8984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326695561408997,1.0,0.0,0.0,2.943333387374878,2.9433486461639404,5.780591436632676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5831.87158203125,0.0,789.7780151367188,1895.4371337890625,-0.0,2773.310302734375,0.7285335659980774,1.0,0.0,3.0,1.0,0.0
12392760,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616577148437,0.8040332794189453,0.4198742508888244,0.3831205070018768,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2614440917969,0.8520861864089966,0.5061802268028259,0.4841296374797821,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.8104180097579956,0.4298561811447143,0.3050743639469147,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615966796875,0.8161450028419495,0.4397021532058716,0.4221653938293457,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2618408203125,0.7670509219169617,0.364036500453949,1.666876196861267,285.26129150390625,285.6639099121094,293.5345764160156,290.2592468261719,293.5334777832031,296.84033203125,287.259033203125,1.0,0.7458873391151428,1.0,1.0,0.0,1.0,-3.917656183242798,3.917643785476685,1.2358992535155268e-05,3.032205820083618,0.9472407698631288,0.9472407698631288,0.0,264.2757263183594,223.0,37150.07421875,-0.0,5213.14208984375,1.0,283.1499938964844,286.1140441894531,293.2777709960937,295.6748352050781,313.1779479980469,299.9701538085937,283.1499938964844,22005.416015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342950940132141,1.0,0.0,0.0,3.001620292663574,3.001636028289795,6.011804316585767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5854.72607421875,0.0,838.2616577148438,1895.4371337890625,-0.0,2788.463623046875,0.7456231713294983,1.0,0.0,3.0,1.0,0.0
12392820,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947021484375,0.8110513091087341,0.4159168601036072,0.3790595829486847,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19451904296875,0.860492467880249,0.5034397840499878,0.4809842109680176,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1946716308594,0.8167070150375366,0.4249736666679382,0.3012681901454925,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19464111328125,0.822693943977356,0.4353311061859131,0.4174926877021789,296.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19482421875,0.7721904516220093,0.3584899604320526,1.6393117904663086,285.1944274902344,285.5844116210937,293.61236572265625,290.2964172363281,293.6112365722656,296.83758544921875,287.1927490234375,1.0,0.7326842546463013,1.0,1.0,0.0,1.0,-3.865592241287232,3.865580320358277,1.2032151062157936e-05,2.991731882095337,0.9421470165252686,0.9421470165252686,0.0,250.1216583251953,211.0,37734.375,-0.0,4959.9736328125,1.0,283.1499938964844,286.0511779785156,293.3172302246094,295.7481689453125,313.1779479980469,299.9701538085937,283.1499938964844,23897.041015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384456038475037,1.0,0.0,0.0,3.113176822662353,3.1131937503814697,6.466970603469235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5902.3369140625,0.0,936.6810302734376,1895.4371337890625,-0.0,2827.196044921875,0.7730951309204102,1.0,0.0,3.0,1.0,0.0
12392880,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947021484375,0.8110513091087341,0.4159168601036072,0.3790595829486847,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19451904296875,0.860492467880249,0.5034397840499878,0.4809842109680176,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1946716308594,0.8167070150375366,0.4249736666679382,0.3012681901454925,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19464111328125,0.822693943977356,0.4353311061859131,0.4174926877021789,296.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19482421875,0.7721904516220093,0.3584899604320526,1.6393117904663086,285.1944274902344,285.5844116210937,293.61236572265625,290.2964172363281,293.6112365722656,296.83758544921875,287.1927490234375,1.0,0.7326842546463013,1.0,1.0,0.0,1.0,-3.865592241287232,3.865580320358277,1.2032151062157936e-05,2.991731882095337,0.9421470165252686,0.9421470165252686,0.0,250.1216583251953,211.0,37734.375,-0.0,4959.9736328125,1.0,283.1499938964844,286.0511779785156,293.3172302246094,295.7481689453125,313.1779479980469,299.9701538085937,283.1499938964844,23897.041015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384456038475037,1.0,0.0,0.0,3.113176822662353,3.1131937503814697,6.466970603469235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5902.3369140625,0.0,936.6810302734376,1895.4371337890625,-0.0,2827.196044921875,0.7730951309204102,1.0,0.0,3.0,1.0,0.0
12392940,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435852050781,0.8185358643531799,0.4123497903347015,0.3753889799118042,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434326171875,0.8699575662612915,0.50115567445755,0.4783146977424621,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435546875,0.8236072063446045,0.4205169081687927,0.2977907061576843,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435546875,0.8299515247344971,0.4313834309577942,0.4132645428180694,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.778241753578186,0.3534526824951172,1.6142686605453491,285.14337158203125,285.5016784667969,293.6902770996094,290.3335266113281,293.68914794921875,296.8394775390625,287.14208984375,1.0,0.7202448844909668,1.0,1.0,0.0,1.0,-3.818542242050171,3.818530559539795,1.1740601621568205e-05,2.955172300338745,0.9376009702682496,0.9376009702682496,0.0,236.54547119140625,199.0,38194.84375,-0.0,4731.3896484375,1.0,283.1499938964844,286.00225830078125,293.35455322265625,295.815185546875,313.1779479980469,299.9701538085937,283.1499938964844,25535.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427507877349854,1.0,0.0,0.0,3.2040510177612305,3.204069137573242,6.850025329185883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5941.90087890625,0.0,1022.5892333984376,1895.4371337890625,-0.0,2867.42626953125,0.7955828309059143,1.0,0.0,3.0,1.0,0.0
12393000,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435852050781,0.8185358643531799,0.4123497903347015,0.3753889799118042,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434326171875,0.8699575662612915,0.50115567445755,0.4783146977424621,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435546875,0.8236072063446045,0.4205169081687927,0.2977907061576843,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435546875,0.8299515247344971,0.4313834309577942,0.4132645428180694,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.778241753578186,0.3534526824951172,1.6142686605453491,285.14337158203125,285.5016784667969,293.6902770996094,290.3335266113281,293.68914794921875,296.8394775390625,287.14208984375,1.0,0.7202448844909668,1.0,1.0,0.0,1.0,-3.818542242050171,3.818530559539795,1.1740601621568205e-05,2.955172300338745,0.9376009702682496,0.9376009702682496,0.0,236.54547119140625,199.0,38194.84375,-0.0,4731.3896484375,1.0,283.1499938964844,286.00225830078125,293.35455322265625,295.815185546875,313.1779479980469,299.9701538085937,283.1499938964844,25535.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427507877349854,1.0,0.0,0.0,3.2040510177612305,3.204069137573242,6.850025329185883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5941.90087890625,0.0,1022.5892333984376,1895.4371337890625,-0.0,2867.42626953125,0.7955828309059143,1.0,0.0,3.0,1.0,0.0
12393060,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.8266672492027283,0.4090645015239715,0.3719989359378814,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.8805792331695557,0.4992084503173828,0.4759939908981323,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.8312748074531555,0.4163770675659179,0.2945554852485657,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.8380821347236633,0.427744448184967,0.4093579053878784,296.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.7852517366409302,0.3487922251224518,1.5910744667053225,285.1026611328125,285.41571044921875,293.7682800292969,290.3705139160156,293.7671203613281,296.84429931640625,287.10162353515625,1.0,0.708351194858551,1.0,1.0,0.0,1.0,-3.775158166885376,3.775146722793579,1.1474968232505487e-05,2.92147183418274,0.9337440729141236,0.9337440729141236,0.0,223.415771484375,187.0,38576.76953125,-0.0,4521.2333984375,1.0,283.1499938964844,285.96246337890625,293.3885803222656,295.87371826171875,313.1779479980469,299.9701538085937,283.1499938964844,26986.021484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464288711547852,1.0,0.0,0.0,3.2811532020568848,3.281172275543213,7.183668913057772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5975.8623046875,0.0,1099.593505859375,1895.4371337890625,-0.0,2901.834716796875,0.8147391676902771,1.0,0.0,3.0,1.0,0.0
12393120,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.8266672492027283,0.4090645015239715,0.3719989359378814,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.8805792331695557,0.4992084503173828,0.4759939908981323,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.8312748074531555,0.4163770675659179,0.2945554852485657,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.8380821347236633,0.427744448184967,0.4093579053878784,296.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.7852517366409302,0.3487922251224518,1.5910744667053225,285.1026611328125,285.41571044921875,293.7682800292969,290.3705139160156,293.7671203613281,296.84429931640625,287.10162353515625,1.0,0.708351194858551,1.0,1.0,0.0,1.0,-3.775158166885376,3.775146722793579,1.1474968232505487e-05,2.92147183418274,0.9337440729141236,0.9337440729141236,0.0,223.415771484375,187.0,38576.76953125,-0.0,4521.2333984375,1.0,283.1499938964844,285.96246337890625,293.3885803222656,295.87371826171875,313.1779479980469,299.9701538085937,283.1499938964844,26986.021484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464288711547852,1.0,0.0,0.0,3.2811532020568848,3.281172275543213,7.183668913057772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5975.8623046875,0.0,1099.593505859375,1895.4371337890625,-0.0,2901.834716796875,0.8147391676902771,1.0,0.0,3.0,1.0,0.0
12393180,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0734558105469,0.8338346481323242,0.4065871238708496,0.369438886642456,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733642578125,0.8900125026702881,0.4978373348712921,0.4743311405181885,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0734558105469,0.8381327986717224,0.4132431149482727,0.2921034693717956,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07342529296875,0.8453856110572815,0.4250030219554901,0.4064095914363861,296.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07354736328125,0.791630208492279,0.3452751040458679,1.5735512971878052,285.0733337402344,285.33953857421875,293.8307189941406,290.3999938964844,293.8295593261719,296.8494567871094,287.0723571777344,1.0,0.6991211771965027,1.0,1.0,0.0,1.0,-3.742488622665405,3.742477178573608,1.1276961231487803e-05,2.8961002826690674,0.9312617778778076,0.9312617778778076,0.0,213.15220642089844,187.0,38864.74609375,-0.0,4363.501953125,1.0,283.1499938964844,285.9332275390625,293.4154052734375,295.9180908203125,313.1779479980469,299.9701538085937,283.1499938964844,28112.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488448262214661,1.0,0.0,0.0,3.340174913406372,3.340194702148437,7.444435254910786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6002.1650390625,0.0,1161.0142822265625,1895.4371337890625,-0.0,2924.4521484375,0.826500415802002,1.0,0.0,3.0,1.0,0.0
12393240,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686950683594,0.8357409238815308,0.4059891104698181,0.3688157498836517,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.8925116658210754,0.4975197315216064,0.4739376306533813,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686950683594,0.8399679064750671,0.4124839007854461,0.2915061712265014,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06866455078125,0.8473419547080994,0.4243403077125549,0.4056926667690277,296.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.7933413982391357,0.3444231152534485,1.569290280342102,285.0685729980469,285.3265380859375,293.8463439941406,290.4073181152344,293.8451843261719,296.8509216308594,287.06768798828125,1.0,0.6968446373939514,1.0,1.0,0.0,1.0,-3.734555721282959,3.734544515609741,1.122913909057388e-05,2.8899388313293457,0.9306804537773132,0.9306804537773132,0.0,210.61317443847656,175.0,38909.53125,-0.0,4325.287109375,1.0,283.1499938964844,285.9284362792969,293.4218139648437,295.9276733398437,313.1779479980469,299.9701538085937,283.1499938964844,28300.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849351167678833,1.0,0.0,0.0,3.3495218753814697,3.3495419025421143,7.486157755920431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6006.65478515625,0.0,1170.993896484375,1895.4371337890625,-0.0,2929.194091796875,0.8317657113075256,1.0,0.0,3.0,1.0,0.0
12393300,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502319335937,0.8407525420188904,0.4045131206512451,0.3672881126403808,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8990339636802673,0.496754378080368,0.4729924201965332,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502319335937,0.8448085784912109,0.4106137752532959,0.2900406420230865,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502319335937,0.8525012135505676,0.4227096438407898,0.4039351642131805,296.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05035400390625,0.7978495359420776,0.3423289060592651,1.5588395595550537,285.0500793457031,285.27813720703125,293.8853759765625,290.4256896972656,293.8841857910156,296.8546447753906,287.0490417480469,1.0,0.691200852394104,1.0,1.0,0.0,1.0,-3.71512508392334,3.715114116668701,1.1112444553873502e-05,2.8748507499694824,0.929456353187561,0.929456353187561,0.0,204.301025390625,175.0,39101.9453125,-0.0,4231.73291015625,1.0,283.1499938964844,285.9096374511719,293.4389038085937,295.9556884765625,313.1779479980469,299.9701538085937,283.1499938964844,29056.080078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506002426147461,1.0,0.0,0.0,3.3894083499908447,3.3894288539886475,7.665511247978429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6024.5146484375,0.0,1213.867431640625,1895.4371337890625,-0.0,2940.893310546875,0.8388751149177551,1.0,0.0,3.0,1.0,0.0
