time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393360,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387268066406,0.8461342453956604,0.4030759930610657,0.3657901883125305,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03863525390625,0.906008780002594,0.4960382282733917,0.4720898866653442,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386962890625,0.8500276207923889,0.408791571855545,0.2886057794094085,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386962890625,0.8580589294433594,0.4211229383945465,0.4022162854671478,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387878417969,0.8026841282844543,0.3402896821498871,1.548628807067871,285.0386047363281,285.229736328125,293.9244079589844,290.4440002441406,293.9232177734375,296.858642578125,287.037841796875,1.0,0.6856130361557007,1.0,1.0,0.0,1.0,-3.696154356002808,3.696143388748169,1.099909877666505e-05,2.860119581222534,0.928551435470581,0.928551435470581,0.0,198.0435028076172,163.0,39212.21875,-0.0,4140.67236328125,1.0,283.1499938964844,285.8979187011719,293.45562744140625,295.98004150390625,313.1779479980469,299.9701538085937,283.1499938964844,29516.408203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851688802242279,1.0,0.0,0.0,3.41275691986084,3.4127774238586426,7.771485002194822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6035.80810546875,0.0,1239.53662109375,1895.4371337890625,-0.0,2951.091064453125,0.8475179672241211,1.0,0.0,3.0,1.0,0.0
12393420,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.8582971096038818,0.4002904593944549,0.3628867566585541,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.922718107700348,0.494727075099945,0.4704112112522125,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.8618717789649963,0.4052672982215881,0.285828024148941,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.8706235289573669,0.4180584847927093,0.3988920152187347,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.8132687211036682,0.3363529145717621,1.5288900136947632,285.0110168457031,285.1329650878906,294.00244140625,290.4804382324219,294.00128173828125,296.86700439453125,287.0102844238281,1.0,0.674575924873352,1.0,1.0,0.0,1.0,-3.659546613693237,3.6595358848571777,1.07820260382141e-05,2.831695318222046,0.9273606538772584,0.9273606538772584,0.0,185.63922119140625,151.0,39498.37890625,-0.0,3965.357666015625,1.0,283.1499938964844,285.8693542480469,293.490234375,296.0321655273437,313.1779479980469,299.9701538085937,283.1499938964844,30660.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536628484725952,1.0,0.0,0.0,3.4736549854278564,3.473676443099976,8.051312079260242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6064.263671875,0.0,1307.66552734375,1895.4371337890625,-0.0,2969.589111328125,0.8626552820205688,1.0,0.0,3.0,1.0,0.0
12393480,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.8582971096038818,0.4002904593944549,0.3628867566585541,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.922718107700348,0.494727075099945,0.4704112112522125,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.8618717789649963,0.4052672982215881,0.285828024148941,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.8706235289573669,0.4180584847927093,0.3988920152187347,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.8132687211036682,0.3363529145717621,1.5288900136947632,285.0110168457031,285.1329650878906,294.00244140625,290.4804382324219,294.00128173828125,296.86700439453125,287.0102844238281,1.0,0.674575924873352,1.0,1.0,0.0,1.0,-3.659546613693237,3.6595358848571777,1.07820260382141e-05,2.831695318222046,0.9273606538772584,0.9273606538772584,0.0,185.63922119140625,151.0,39498.37890625,-0.0,3965.357666015625,1.0,283.1499938964844,285.8693542480469,293.490234375,296.0321655273437,313.1779479980469,299.9701538085937,283.1499938964844,30660.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536628484725952,1.0,0.0,0.0,3.4736549854278564,3.473676443099976,8.051312079260242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6064.263671875,0.0,1307.66552734375,1895.4371337890625,-0.0,2969.589111328125,0.8626552820205688,1.0,0.0,3.0,1.0,0.0
12393540,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.872766375541687,0.3976091146469116,0.3600816428661346,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.9424606561660768,0.4935615956783294,0.4688750803470611,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8760109543800354,0.4018898606300354,0.2831557989120483,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8854998350143433,0.4151248335838318,0.3956957757472992,296.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.8250108361244202,0.3325871527194977,1.5099424123764038,284.98468017578125,285.0362243652344,294.0804443359375,290.5166320800781,294.0792541503906,296.8756408691406,286.9839782714844,1.0,0.6636775732040405,1.0,1.0,0.0,1.0,-3.62446403503418,3.624453544616699,1.057603003573604e-05,2.8044567108154297,0.9271177649497986,0.9271177649497986,0.0,173.35133361816406,139.0,39775.421875,-0.0,3797.93603515625,1.0,283.1499938964844,285.8416748046875,293.525390625,296.0843200683594,313.1779479980469,299.9701538085937,283.1499938964844,31757.599609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855430006980896,1.0,0.0,0.0,3.5339174270629883,3.5339395999908447,8.333090590895154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6092.38330078125,0.0,1377.0823974609375,1895.4371337890625,-0.0,2986.15283203125,0.8775847554206848,1.0,0.0,3.0,1.0,0.0
12393600,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.872766375541687,0.3976091146469116,0.3600816428661346,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.9424606561660768,0.4935615956783294,0.4688750803470611,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8760109543800354,0.4018898606300354,0.2831557989120483,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8854998350143433,0.4151248335838318,0.3956957757472992,296.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.8250108361244202,0.3325871527194977,1.5099424123764038,284.98468017578125,285.0362243652344,294.0804443359375,290.5166320800781,294.0792541503906,296.8756408691406,286.9839782714844,1.0,0.6636775732040405,1.0,1.0,0.0,1.0,-3.62446403503418,3.624453544616699,1.057603003573604e-05,2.8044567108154297,0.9271177649497986,0.9271177649497986,0.0,173.35133361816406,139.0,39775.421875,-0.0,3797.93603515625,1.0,283.1499938964844,285.8416748046875,293.525390625,296.0843200683594,313.1779479980469,299.9701538085937,283.1499938964844,31757.599609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855430006980896,1.0,0.0,0.0,3.5339174270629883,3.5339395999908447,8.333090590895154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6092.38330078125,0.0,1377.0823974609375,1895.4371337890625,-0.0,2986.15283203125,0.8775847554206848,1.0,0.0,3.0,1.0,0.0
12393660,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.8901693820953369,0.3950145542621612,0.3573571443557739,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588928222656,0.9640195965766908,0.4925234615802765,0.4674620330333709,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.8930528163909912,0.3986409306526184,0.2805761396884918,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589538574219,0.9032281041145324,0.4123061597347259,0.3926104605197906,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.8388598561286926,0.3289743363857269,1.4916925430297852,284.9588928222656,284.95001220703125,294.1583557128906,290.5525817871094,294.1571655273437,296.8843994140625,286.9581604003906,1.0,0.6528781652450562,1.0,1.0,0.0,1.0,-3.590712785720825,3.5907022953033447,1.037972924677888e-05,2.778252363204956,0.9276718497276306,0.9276718497276306,0.0,161.1461944580078,127.0,40048.01953125,-0.0,3637.380615234375,1.0,283.1499938964844,285.81427001953125,293.5607604980469,296.136474609375,313.1779479980469,299.9701538085937,283.1499938964844,32824.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570882081985474,1.0,0.0,0.0,3.5947299003601074,3.594752788543701,8.622353675491468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6120.376953125,0.0,1449.141845703125,1895.4371337890625,-0.0,3001.69921875,0.8925877213478088,1.0,0.0,3.0,1.0,0.0
12393720,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.8901693820953369,0.3950145542621612,0.3573571443557739,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588928222656,0.9640195965766908,0.4925234615802765,0.4674620330333709,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.8930528163909912,0.3986409306526184,0.2805761396884918,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589538574219,0.9032281041145324,0.4123061597347259,0.3926104605197906,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.8388598561286926,0.3289743363857269,1.4916925430297852,284.9588928222656,284.95001220703125,294.1583557128906,290.5525817871094,294.1571655273437,296.8843994140625,286.9581604003906,1.0,0.6528781652450562,1.0,1.0,0.0,1.0,-3.590712785720825,3.5907022953033447,1.037972924677888e-05,2.778252363204956,0.9276718497276306,0.9276718497276306,0.0,161.1461944580078,127.0,40048.01953125,-0.0,3637.380615234375,1.0,283.1499938964844,285.81427001953125,293.5607604980469,296.136474609375,313.1779479980469,299.9701538085937,283.1499938964844,32824.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570882081985474,1.0,0.0,0.0,3.5947299003601074,3.594752788543701,8.622353675491468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6120.376953125,0.0,1449.141845703125,1895.4371337890625,-0.0,3001.69921875,0.8925877213478088,1.0,0.0,3.0,1.0,0.0
12393780,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.9116692543029784,0.3924970030784607,0.3547016680240631,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.986039400100708,0.4916017353534698,0.4661588966846466,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.9143919348716736,0.3954984843730926,0.2780719697475433,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.9265846610069276,0.4095935821533203,0.3896250128746032,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.8561602234840393,0.3255050778388977,1.474085807800293,284.93408203125,284.95001220703125,294.23614501953125,290.58819580078125,294.2349548339844,296.8931579589844,286.9334411621094,1.0,0.6421496272087097,1.0,1.0,0.0,1.0,-3.5581631660461426,3.558152914047241,1.0192157787969336e-05,2.752980709075928,0.9272698163986206,0.9272698163986206,0.0,148.99880981445312,115.0,40308.35546875,-0.0,3482.941650390625,1.0,283.1499938964844,285.78765869140625,293.595947265625,296.18798828125,313.1779479980469,299.9701538085937,283.04998779296875,33944.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586682081222534,1.0,0.0,0.0,3.65443754196167,3.65446138381958,8.911163149605272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6254.75634765625,0.0,1522.7100830078125,1895.4371337890625,-0.0,3016.514892578125,0.9063475728034972,1.0,0.0,3.0,1.0,0.0
12393840,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.9116692543029784,0.3924970030784607,0.3547016680240631,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.986039400100708,0.4916017353534698,0.4661588966846466,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.9143919348716736,0.3954984843730926,0.2780719697475433,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.9265846610069276,0.4095935821533203,0.3896250128746032,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.8561602234840393,0.3255050778388977,1.474085807800293,284.93408203125,284.95001220703125,294.23614501953125,290.58819580078125,294.2349548339844,296.8931579589844,286.9334411621094,1.0,0.6421496272087097,1.0,1.0,0.0,1.0,-3.5581631660461426,3.558152914047241,1.0192157787969336e-05,2.752980709075928,0.9272698163986206,0.9272698163986206,0.0,148.99880981445312,115.0,40308.35546875,-0.0,3482.941650390625,1.0,283.1499938964844,285.78765869140625,293.595947265625,296.18798828125,313.1779479980469,299.9701538085937,283.04998779296875,33944.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586682081222534,1.0,0.0,0.0,3.65443754196167,3.65446138381958,8.911163149605272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6254.75634765625,0.0,1522.7100830078125,1895.4371337890625,-0.0,3016.514892578125,0.9063475728034972,1.0,0.0,3.0,1.0,0.0
12393900,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.9252883791923524,0.3911731243133545,0.3533767461776733,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811950683594,0.9966784119606018,0.4911048710346222,0.4655277729034424,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.9278878569602966,0.3938941955566406,0.2768343687057495,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.9405317306518556,0.4082098603248596,0.3881525993347168,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819274902344,0.8665431141853333,0.3237684071063995,1.4654539823532104,284.881103515625,284.95001220703125,294.2749938964844,290.6058959960937,294.2737731933594,296.8967590332031,286.8782958984375,1.0,0.636797308921814,1.0,1.0,0.0,1.0,-3.5421664714813232,3.542156457901001,1.0100651707034558e-05,2.740578413009644,0.9262920022010804,0.9262920022010804,0.0,142.96983337402344,115.0,40865.7265625,-0.0,3407.6630859375,1.0,283.06646728515625,285.7248840332031,293.6316223144531,296.2773132324219,313.1779479980469,299.9701538085937,283.04998779296875,34549.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621554970741272,1.0,0.0,0.0,3.6840450763702393,3.684069156646729,9.056140584107196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6223.181640625,0.0,1560.42333984375,1895.4371337890625,-0.0,3049.22265625,0.9117698073387146,1.0,0.0,3.0,1.0,0.0
12393960,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85693359375,0.9347291588783264,0.3897392451763153,0.3520067036151886,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8567810058594,0.9990000128746032,0.4907346367835998,0.4581284821033478,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85693359375,0.9371009469032288,0.3922024071216583,0.2755849063396454,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569030761719,0.9498236179351808,0.4067441523075104,0.3866730034351349,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85711669921875,0.8735881447792053,0.3219682872295379,1.4568980932235718,284.85675048828125,284.95001220703125,294.3138122558594,290.6234741210937,294.31256103515625,296.899658203125,286.8552551269531,1.0,0.6309635639190674,1.0,1.0,0.0,1.0,-3.51806378364563,3.518053770065308,9.964565833797678e-06,2.7222609519958496,0.9254162907600404,0.9254162907600404,0.0,138.3889923095703,103.0,40954.41015625,-0.0,3322.494384765625,1.0,283.0526123046875,285.7001342773437,293.646728515625,296.2906799316406,313.1779479980469,299.9701538085937,282.75,34936.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644879460334778,1.0,0.0,0.0,3.701072454452514,3.701096773147583,9.140047723121824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6551.73486328125,0.0,1582.666748046875,1895.4371337890625,-0.0,3071.10205078125,0.9158896207809448,1.0,0.0,3.0,1.0,0.0
12394020,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610412597656,0.9502043128013612,0.3860761821269989,0.348768025636673,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.9990000128746032,0.4915641546249389,0.4346663951873779,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610412597656,0.9521490335464478,0.3881745040416717,0.2727813124656677,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610107421875,0.964715540409088,0.4032228589057922,0.3833383023738861,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66131591796875,0.8854976296424866,0.3179103434085846,1.4384517669677734,284.6607360839844,284.95001220703125,294.3912353515625,290.65838623046875,294.3900146484375,296.9073181152344,286.6585998535156,1.0,0.6178120374679565,1.0,1.0,0.0,1.0,-3.456392765045166,3.456382989883423,9.618353033147288e-06,2.674569606781006,0.9199674725532532,0.9199674725532532,0.0,129.9261932373047,123.0,42301.66796875,-0.0,3128.783203125,1.0,282.7575988769531,285.48199462890625,293.7115783691406,296.46514892578125,313.1779479980469,299.9701538085937,282.45001220703125,35610.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878501296043396,1.0,0.0,0.0,3.716843366622925,3.716867923736572,9.218107948072428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6696.68896484375,0.0,1605.844970703125,1895.4371337890625,-0.0,3202.53369140625,0.9199092984199524,1.0,0.0,3.0,1.0,0.0
12394080,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610412597656,0.9502043128013612,0.3860761821269989,0.348768025636673,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.9990000128746032,0.4915641546249389,0.4346663951873779,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610412597656,0.9521490335464478,0.3881745040416717,0.2727813124656677,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610107421875,0.964715540409088,0.4032228589057922,0.3833383023738861,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66131591796875,0.8854976296424866,0.3179103434085846,1.4384517669677734,284.6607360839844,284.95001220703125,294.3912353515625,290.65838623046875,294.3900146484375,296.9073181152344,286.6585998535156,1.0,0.6178120374679565,1.0,1.0,0.0,1.0,-3.456392765045166,3.456382989883423,9.618353033147288e-06,2.674569606781006,0.9199674725532532,0.9199674725532532,0.0,129.9261932373047,123.0,42301.66796875,-0.0,3128.783203125,1.0,282.7575988769531,285.48199462890625,293.7115783691406,296.46514892578125,313.1779479980469,299.9701538085937,282.45001220703125,35610.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878501296043396,1.0,0.0,0.0,3.716843366622925,3.716867923736572,9.218107948072428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6696.68896484375,0.0,1605.844970703125,1895.4371337890625,-0.0,3202.53369140625,0.9199092984199524,1.0,0.0,3.0,1.0,0.0
12394140,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.94197416305542,0.3819279968738556,0.3451830148696899,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813842773437,0.9990000128746032,0.4919413328170776,0.440306156873703,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.943713903427124,0.3837379813194275,0.2697852551937103,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.9573125839233398,0.3993160128593445,0.3797800540924072,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.8776531219482422,0.3135792911052704,1.41955828666687,284.4813537597656,284.95001220703125,294.4684753417969,290.69293212890625,294.4672241210937,296.911865234375,286.48077392578125,1.0,0.6148070693016052,1.0,1.0,0.0,1.0,-3.428189277648926,3.428179979324341,9.459756256546823e-06,2.651895761489868,0.9121745228767396,0.9121745228767396,0.0,129.90447998046875,143.0,43772.72265625,-0.0,3064.90673828125,1.0,282.4576721191406,285.27734375,293.7452697753906,296.5899963378906,313.1779479980469,299.9701538085937,282.1499938964844,36124.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917244672775269,1.0,0.0,0.0,3.713118553161621,3.713143110275269,9.19964122658712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6836.15576171875,0.0,1605.482177734375,1895.4371337890625,-0.0,3326.330810546875,0.919442057609558,1.0,0.0,3.0,1.0,0.0
12394200,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.94197416305542,0.3819279968738556,0.3451830148696899,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813842773437,0.9990000128746032,0.4919413328170776,0.440306156873703,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.943713903427124,0.3837379813194275,0.2697852551937103,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.9573125839233398,0.3993160128593445,0.3797800540924072,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.8776531219482422,0.3135792911052704,1.41955828666687,284.4813537597656,284.95001220703125,294.4684753417969,290.69293212890625,294.4672241210937,296.911865234375,286.48077392578125,1.0,0.6148070693016052,1.0,1.0,0.0,1.0,-3.428189277648926,3.428179979324341,9.459756256546823e-06,2.651895761489868,0.9121745228767396,0.9121745228767396,0.0,129.90447998046875,143.0,43772.72265625,-0.0,3064.90673828125,1.0,282.4576721191406,285.27734375,293.7452697753906,296.5899963378906,313.1779479980469,299.9701538085937,282.1499938964844,36124.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917244672775269,1.0,0.0,0.0,3.713118553161621,3.713143110275269,9.19964122658712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6836.15576171875,0.0,1605.482177734375,1895.4371337890625,-0.0,3326.330810546875,0.919442057609558,1.0,0.0,3.0,1.0,0.0
12394260,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.9148735404014589,0.3776194453239441,0.3416469097137451,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.9968187212944032,0.4881443083286285,0.4637351036071777,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.9163673520088196,0.3792109489440918,0.2668647766113281,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.9309379458427428,0.3952940702438354,0.3763097524642944,296.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.8550683259963989,0.309131383895874,1.401192545890808,284.32867431640625,284.95001220703125,294.5454406738281,290.7270202636719,294.544189453125,296.8984069824219,286.32861328125,1.0,0.6181337833404541,1.0,1.0,0.0,1.0,-3.423008680343628,3.422999382019043,9.431779290025588e-06,2.6481103897094727,0.90254408121109,0.90254408121109,0.0,136.90701293945312,163.0,45340.5625,-0.0,3093.609619140625,1.0,282.15777587890625,285.0927429199219,293.77618408203125,296.7147827148437,313.1779479980469,299.9701538085937,281.8500061035156,36530.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040435552597046,1.0,0.0,0.0,3.694177865982056,3.694202423095703,9.106025800065254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6988.67724609375,0.0,1586.8905029296875,1895.4371337890625,-0.0,3441.24609375,0.9154877662658693,1.0,0.0,3.0,1.0,0.0
12394320,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.9148735404014589,0.3776194453239441,0.3416469097137451,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.9968187212944032,0.4881443083286285,0.4637351036071777,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.9163673520088196,0.3792109489440918,0.2668647766113281,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.9309379458427428,0.3952940702438354,0.3763097524642944,296.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.8550683259963989,0.309131383895874,1.401192545890808,284.32867431640625,284.95001220703125,294.5454406738281,290.7270202636719,294.544189453125,296.8984069824219,286.32861328125,1.0,0.6181337833404541,1.0,1.0,0.0,1.0,-3.423008680343628,3.422999382019043,9.431779290025588e-06,2.6481103897094727,0.90254408121109,0.90254408121109,0.0,136.90701293945312,163.0,45340.5625,-0.0,3093.609619140625,1.0,282.15777587890625,285.0927429199219,293.77618408203125,296.7147827148437,313.1779479980469,299.9701538085937,281.8500061035156,36530.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040435552597046,1.0,0.0,0.0,3.694177865982056,3.694202423095703,9.106025800065254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6988.67724609375,0.0,1586.8905029296875,1895.4371337890625,-0.0,3441.24609375,0.9154877662658693,1.0,0.0,3.0,1.0,0.0
12394380,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.8736790418624878,0.3735019564628601,0.3387077748775482,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656799316406,0.9584861397743224,0.4840502738952636,0.4603466689586639,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.8748626708984375,0.37501060962677,0.2644971311092376,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.8874953985214233,0.391516625881195,0.3735054135322571,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.8195460438728333,0.3049614429473877,1.3860913515090942,284.1656494140625,284.95001220703125,294.6129150390625,290.7566223144531,294.6116638183594,296.8816833496094,286.1642761230469,1.0,0.6219291090965271,1.0,1.0,0.0,1.0,-3.3903748989105225,3.390365600585937,9.25286440178752e-06,2.622889280319214,0.8919388055801392,0.8919388055801392,0.0,152.0141143798828,163.0,46591.36328125,-0.0,3108.784423828125,1.0,281.8623962402344,284.903564453125,293.8088684082031,296.8387451171875,313.1779479980469,299.9701538085937,281.8500061035156,36870.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915091633796692,1.0,0.0,0.0,3.6659884452819824,3.666012763977051,8.967584790298133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6750.96923828125,0.0,1557.5740966796875,1895.4371337890625,-0.0,3543.7939453125,0.9094127416610718,1.0,0.0,3.0,1.0,0.0
12394440,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.8688477873802185,0.3729512393474579,0.3382836580276489,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.9529894590377808,0.4836079478263855,0.4599622786045074,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.8700122237205505,0.3744488954544067,0.2641623020172119,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625366210937,0.882563591003418,0.3910089433193207,0.3731062412261963,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.8152102828025818,0.304397314786911,1.3839579820632937,284.1624450683594,284.95001220703125,294.6221008300781,290.7606201171875,294.620849609375,296.8801574707031,286.1617126464844,1.0,0.6225026845932007,1.0,1.0,0.0,1.0,-3.385952949523926,3.385943651199341,9.22869730857201e-06,2.619450569152832,0.8906382322311401,0.8906382322311401,0.0,154.15443420410156,183.0,46579.5,-0.0,3111.268310546875,1.0,281.85797119140625,284.9004821777344,293.8045959472656,296.8264465332031,313.1779479980469,299.9701538085937,282.1499938964844,36902.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154199361801147,1.0,0.0,0.0,3.661498785018921,3.661523103713989,8.945633567236655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6386.69482421875,0.0,1552.7742919921875,1895.4371337890625,-0.0,3546.83203125,0.9084374904632568,1.0,0.0,3.0,1.0,0.0
12394500,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.287353515625,0.8511627912521362,0.3711435794830322,0.3367213606834411,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.9314107298851012,0.482337474822998,0.4587399065494537,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.852214515209198,0.372502863407135,0.2628963887691498,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28759765625,0.8643351793289185,0.389243334531784,0.3715934157371521,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862548828125,0.7979650497436523,0.3023305237293243,1.37562894821167,284.2886047363281,284.95001220703125,294.6603088378906,290.7772521972656,294.6590576171875,296.87860107421875,286.29571533203125,1.0,0.6250894069671631,1.0,1.0,0.0,1.0,-3.369234800338745,3.36922574043274,9.137396773439832e-06,2.606367588043213,0.8874384164810181,0.8874384164810181,0.0,162.95909118652344,183.0,45261.7890625,-0.0,3124.67724609375,1.0,282.1014099121094,285.0520935058594,293.7412109375,296.598388671875,313.1779479980469,299.9701538085937,282.1499938964844,36906.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907666563987732,1.0,0.0,0.0,3.6439127922058105,3.6439368724823,8.859908575686859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6517.20654296875,0.0,1533.1773681640625,1895.4371337890625,-0.0,3474.935791015625,0.9045724868774414,1.0,0.0,3.0,1.0,0.0
12394560,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8373415470123291,0.3699309229850769,0.335758626461029,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.913695991039276,0.4817565083503723,0.4582715034484863,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8382126092910767,0.371066689491272,0.2620125710964203,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.8498976826667786,0.3879384696483612,0.3705392181873321,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416442871094,0.7834879159927368,0.3006623685359955,1.3690907955169678,284.3422241210937,284.95001220703125,294.6984558105469,290.79376220703125,294.6971740722656,296.8832092285156,286.34405517578125,1.0,0.6281201243400574,1.0,1.0,0.0,1.0,-3.357309341430664,3.357300281524658,9.072421562450472e-06,2.596987247467041,0.8839613795280457,0.8839613795280457,0.0,171.36068725585938,171.0,45011.109375,-0.0,3146.290771484375,1.0,282.1423034667969,285.1037902832031,293.7449951171875,296.6092224121094,313.1779479980469,299.9701538085937,282.45001220703125,36885.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017322063446044,1.0,0.0,0.0,3.627705812454224,3.627729654312134,8.781271390034817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6222.4013671875,0.0,1515.0943603515625,1895.4371337890625,-0.0,3419.725830078125,0.90091872215271,1.0,0.0,3.0,1.0,0.0
12394620,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.8318033218383789,0.3685653507709503,0.334360271692276,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.9077972173690796,0.481830358505249,0.4581042528152466,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.832321047782898,0.3691830039024353,0.2605784833431244,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8439950942993164,0.3862467110157013,0.3687993586063385,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412902832031,0.7766610383987427,0.2981825470924377,1.3573731184005735,284.5419311523437,284.95001220703125,294.7744140625,290.8263854980469,294.7731628417969,296.9024353027344,286.5438842773437,1.0,0.6262160539627075,1.0,1.0,0.0,1.0,-3.3375120162963867,3.337502956390381,8.965430424723309e-06,2.5815539360046387,0.8801420331001282,0.8801420331001282,0.0,173.8265838623047,159.0,43482.3984375,-0.0,3116.355224609375,1.0,282.4414978027344,285.3240966796875,293.75543212890625,296.50762939453125,313.1779479980469,299.9701538085937,282.75,36722.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843342661857605,1.0,0.0,0.0,3.600034713745117,3.600058317184448,8.647820664009487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6105.94677734375,0.0,1483.620361328125,1895.4371337890625,-0.0,3257.1845703125,0.8946450352668762,1.0,0.0,3.0,1.0,0.0
12394680,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.8318033218383789,0.3685653507709503,0.334360271692276,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.9077972173690796,0.481830358505249,0.4581042528152466,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.832321047782898,0.3691830039024353,0.2605784833431244,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8439950942993164,0.3862467110157013,0.3687993586063385,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412902832031,0.7766610383987427,0.2981825470924377,1.3573731184005735,284.5419311523437,284.95001220703125,294.7744140625,290.8263854980469,294.7731628417969,296.9024353027344,286.5438842773437,1.0,0.6262160539627075,1.0,1.0,0.0,1.0,-3.3375120162963867,3.337502956390381,8.965430424723309e-06,2.5815539360046387,0.8801420331001282,0.8801420331001282,0.0,173.8265838623047,159.0,43482.3984375,-0.0,3116.355224609375,1.0,282.4414978027344,285.3240966796875,293.75543212890625,296.50762939453125,313.1779479980469,299.9701538085937,282.75,36722.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843342661857605,1.0,0.0,0.0,3.600034713745117,3.600058317184448,8.647820664009487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6105.94677734375,0.0,1483.620361328125,1895.4371337890625,-0.0,3257.1845703125,0.8946450352668762,1.0,0.0,3.0,1.0,0.0
12394740,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.8375949859619141,0.3680987060070038,0.3335946202278137,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.9166500568389891,0.4829456806182861,0.458753377199173,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410888671875,0.8377615809440613,0.368213802576065,0.2596270740032196,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411193847656,0.849797248840332,0.3854294717311859,0.3676608800888061,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.7814098596572876,0.2965790331363678,1.3484301567077637,284.74139404296875,284.95001220703125,294.8500061035156,290.8584289550781,294.8487243652344,296.9289855957031,286.74334716796875,1.0,0.6213890910148621,1.0,1.0,0.0,1.0,-3.3240966796875,3.324087858200073,8.893169251678046e-06,2.5710487365722656,0.8789786696434021,0.8789786696434021,0.0,168.44639587402344,147.0,42038.59765625,-0.0,3056.227783203125,1.0,282.74127197265625,285.54278564453125,293.7889709472656,296.4482421875,313.1779479980469,299.9701538085937,283.04998779296875,36484.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867751955986023,1.0,0.0,0.0,3.581192970275879,3.581216335296631,8.557536261832865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6006.3291015625,0.0,1461.5120849609375,1895.4371337890625,-0.0,3101.7216796875,0.8902806043624878,1.0,0.0,3.0,1.0,0.0
12394800,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.8375949859619141,0.3680987060070038,0.3335946202278137,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.9166500568389891,0.4829456806182861,0.458753377199173,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410888671875,0.8377615809440613,0.368213802576065,0.2596270740032196,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411193847656,0.849797248840332,0.3854294717311859,0.3676608800888061,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.7814098596572876,0.2965790331363678,1.3484301567077637,284.74139404296875,284.95001220703125,294.8500061035156,290.8584289550781,294.8487243652344,296.9289855957031,286.74334716796875,1.0,0.6213890910148621,1.0,1.0,0.0,1.0,-3.3240966796875,3.324087858200073,8.893169251678046e-06,2.5710487365722656,0.8789786696434021,0.8789786696434021,0.0,168.44639587402344,147.0,42038.59765625,-0.0,3056.227783203125,1.0,282.74127197265625,285.54278564453125,293.7889709472656,296.4482421875,313.1779479980469,299.9701538085937,283.04998779296875,36484.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867751955986023,1.0,0.0,0.0,3.581192970275879,3.581216335296631,8.557536261832865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6006.3291015625,0.0,1461.5120849609375,1895.4371337890625,-0.0,3101.7216796875,0.8902806043624878,1.0,0.0,3.0,1.0,0.0
12394860,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8501102328300476,0.3681719303131103,0.3332276046276092,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.9347356557846068,0.4847082197666168,0.4599279165267944,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8499466180801392,0.367842823266983,0.2590222358703613,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.8626422882080078,0.3851992189884186,0.3669762909412384,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.7929595112800598,0.2955914139747619,1.3417619466781616,284.93853759765625,284.95001220703125,294.92529296875,290.8905639648437,294.9240417480469,296.9585266113281,286.9404296875,1.0,0.6152294278144836,1.0,1.0,0.0,1.0,-3.315492868423462,3.315484046936035,8.84693599800812e-06,2.564295053482056,0.8804258704185486,0.8804258704185486,0.0,159.39337158203125,135.0,40673.84375,-0.0,2986.199951171875,1.0,283.0411376953125,285.7581787109375,293.8259582519531,296.40142822265625,313.1779479980469,299.9701538085937,283.1499938964844,36205.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522745966911316,1.0,0.0,0.0,3.5727524757385254,3.5727758407592773,8.517245646544325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6117.71240234375,0.0,1450.4195556640625,1895.4371337890625,-0.0,2956.57958984375,0.886200487613678,1.0,0.0,3.0,1.0,0.0
12394920,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8501102328300476,0.3681719303131103,0.3332276046276092,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.9347356557846068,0.4847082197666168,0.4599279165267944,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8499466180801392,0.367842823266983,0.2590222358703613,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.8626422882080078,0.3851992189884186,0.3669762909412384,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.7929595112800598,0.2955914139747619,1.3417619466781616,284.93853759765625,284.95001220703125,294.92529296875,290.8905639648437,294.9240417480469,296.9585266113281,286.9404296875,1.0,0.6152294278144836,1.0,1.0,0.0,1.0,-3.315492868423462,3.315484046936035,8.84693599800812e-06,2.564295053482056,0.8804258704185486,0.8804258704185486,0.0,159.39337158203125,135.0,40673.84375,-0.0,2986.199951171875,1.0,283.0411376953125,285.7581787109375,293.8259582519531,296.40142822265625,313.1779479980469,299.9701538085937,283.1499938964844,36205.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522745966911316,1.0,0.0,0.0,3.5727524757385254,3.5727758407592773,8.517245646544325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6117.71240234375,0.0,1450.4195556640625,1895.4371337890625,-0.0,2956.57958984375,0.886200487613678,1.0,0.0,3.0,1.0,0.0
12394980,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293273925781,0.8675269484519958,0.3680699467658996,0.3328454196453094,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.9579170346260072,0.4864546954631805,0.4612172544002533,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293273925781,0.8671008944511414,0.3674667477607727,0.2584995329380035,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.8806372284889221,0.3850010633468628,0.366424024105072,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.8089994788169861,0.2947383224964142,1.3360766172409058,285.0295104980469,284.95001220703125,295.0004577636719,290.9233703613281,294.99920654296875,296.984375,287.0307006835937,1.0,0.6084357500076294,1.0,1.0,0.0,1.0,-3.308455467224121,3.3084466457366943,8.80939023772953e-06,2.5588409900665283,0.8822200298309326,0.8822200298309326,0.0,148.86785888671875,123.0,40221.03515625,-0.0,2911.556640625,1.0,283.1468200683594,285.8505859375,293.8950500488281,296.46368408203125,313.1779479980469,299.9701538085937,283.1499938964844,35644.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462653756141663,1.0,0.0,0.0,3.552802085876465,3.5528252124786377,8.422389896622917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6211.93212890625,0.0,1425.1031494140625,1895.4371337890625,-0.0,2900.304443359375,0.8799765706062317,1.0,0.0,3.0,1.0,0.0
12395040,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293273925781,0.8675269484519958,0.3680699467658996,0.3328454196453094,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.9579170346260072,0.4864546954631805,0.4612172544002533,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293273925781,0.8671008944511414,0.3674667477607727,0.2584995329380035,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.8806372284889221,0.3850010633468628,0.366424024105072,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.8089994788169861,0.2947383224964142,1.3360766172409058,285.0295104980469,284.95001220703125,295.0004577636719,290.9233703613281,294.99920654296875,296.984375,287.0307006835937,1.0,0.6084357500076294,1.0,1.0,0.0,1.0,-3.308455467224121,3.3084466457366943,8.80939023772953e-06,2.5588409900665283,0.8822200298309326,0.8822200298309326,0.0,148.86785888671875,123.0,40221.03515625,-0.0,2911.556640625,1.0,283.1468200683594,285.8505859375,293.8950500488281,296.46368408203125,313.1779479980469,299.9701538085937,283.1499938964844,35644.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462653756141663,1.0,0.0,0.0,3.552802085876465,3.5528252124786377,8.422389896622917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6211.93212890625,0.0,1425.1031494140625,1895.4371337890625,-0.0,2900.304443359375,0.8799765706062317,1.0,0.0,3.0,1.0,0.0
12395100,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501708984375,0.877662181854248,0.3678248226642608,0.3324953913688659,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05035400390625,0.9699333310127258,0.4871956408023834,0.4617548882961273,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501708984375,0.8771522641181946,0.3671554923057556,0.2581649422645569,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502319335937,0.8911020159721375,0.3847972154617309,0.3660662770271301,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500183105469,0.817723274230957,0.2942503690719604,1.3330442905426023,285.05035400390625,284.95001220703125,295.0379943847656,290.9400329589844,295.0367431640625,296.9947814941406,287.0514831542969,1.0,0.6048375368118286,1.0,1.0,0.0,1.0,-3.304203510284424,3.304194688796997,8.786782927927561e-06,2.555560827255249,0.8831014633178711,0.8831014633178711,0.0,143.45558166503906,123.0,40178.55859375,-0.0,2871.949951171875,1.0,283.14947509765625,285.8683776855469,293.9283752441406,296.5064392089844,313.1779479980469,299.9701538085937,283.1499938964844,35104.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460174202919006,1.0,0.0,0.0,3.5297281742095947,3.5297508239746094,8.313345460919663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6220.587890625,0.0,1396.9498291015625,1895.4371337890625,-0.0,2897.984130859375,0.8769018054008484,1.0,0.0,3.0,1.0,0.0
