time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395160,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.8887961506843567,0.3674688935279846,0.3320319652557373,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.981787085533142,0.4878566563129425,0.4622071981430053,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.8882337808609009,0.3667679727077484,0.2577705085277557,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.9025519490242004,0.384524941444397,0.3656370639801025,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634155273437,0.8269413113594055,0.2937141954898834,1.3297816514968872,285.0636901855469,284.95001220703125,295.07550048828125,290.9568176269531,295.07421875,297.0037536621094,287.06451416015625,1.0,0.6011105179786682,1.0,1.0,0.0,1.0,-3.2992775440216064,3.29926872253418,8.760617674852256e-06,2.5517561435699463,0.8839948773384094,0.8839948773384094,0.0,138.00082397460938,111.0,40200.41796875,-0.0,2830.781982421875,1.0,283.14990234375,285.8783569335937,293.95391845703125,296.5392150878906,313.1779479980469,299.9701538085937,283.1499938964844,34830.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462153077125549,1.0,0.0,0.0,3.519980430603028,3.520003080368042,8.267492717095593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6229.673828125,0.0,1384.8275146484375,1895.4371337890625,-0.0,2899.8359375,0.8714979887008667,1.0,0.0,3.0,1.0,0.0
12395220,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.912157416343689,0.3665962219238281,0.3309504985809326,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.9990000128746032,0.4891544878482818,0.4588637351989746,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.9115015268325806,0.365886777639389,0.2569115161895752,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.9282519221305848,0.3838779628276825,0.3646941483020782,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955810546875,0.8458898067474365,0.2925645112991333,1.3230233192443848,285.0957946777344,284.95001220703125,295.150390625,290.99090576171875,295.1491394042969,297.0190124511719,287.0961303710937,1.0,0.593052089214325,1.0,1.0,0.0,1.0,-3.2828330993652344,3.282824277877808,8.67533526616171e-06,2.539753198623657,0.8861794471740723,0.8861794471740723,0.0,127.89982604980467,99.0,40130.23828125,-0.0,2740.35009765625,1.0,283.1499938964844,285.9043884277344,293.9901733398437,296.5785827636719,313.1779479980469,299.9701538085937,283.1499938964844,33890.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462442755699158,1.0,0.0,0.0,3.481776714324951,3.481798887252808,8.089005518741033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6235.02197265625,0.0,1338.8878173828125,1895.4371337890625,-0.0,2900.10693359375,0.8617015480995178,1.0,0.0,3.0,1.0,0.0
12395280,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.912157416343689,0.3665962219238281,0.3309504985809326,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.9990000128746032,0.4891544878482818,0.4588637351989746,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.9115015268325806,0.365886777639389,0.2569115161895752,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.9282519221305848,0.3838779628276825,0.3646941483020782,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955810546875,0.8458898067474365,0.2925645112991333,1.3230233192443848,285.0957946777344,284.95001220703125,295.150390625,290.99090576171875,295.1491394042969,297.0190124511719,287.0961303710937,1.0,0.593052089214325,1.0,1.0,0.0,1.0,-3.2828330993652344,3.282824277877808,8.67533526616171e-06,2.539753198623657,0.8861794471740723,0.8861794471740723,0.0,127.89982604980467,99.0,40130.23828125,-0.0,2740.35009765625,1.0,283.1499938964844,285.9043884277344,293.9901733398437,296.5785827636719,313.1779479980469,299.9701538085937,283.1499938964844,33890.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462442755699158,1.0,0.0,0.0,3.481776714324951,3.481798887252808,8.089005518741033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6235.02197265625,0.0,1338.8878173828125,1895.4371337890625,-0.0,2900.10693359375,0.8617015480995178,1.0,0.0,3.0,1.0,0.0
12395340,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.9312812089920044,0.3655168414115906,0.3298054337501526,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103210449219,0.9990000128746032,0.4928557574748993,0.4333398640155792,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.930619180202484,0.3648618161678314,0.2560470104217529,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.9478883147239684,0.3830847144126892,0.3637427091598511,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.860327959060669,0.2913025915622711,1.316349744796753,285.1103210449219,284.95001220703125,295.22515869140625,291.0256042480469,295.223876953125,297.0410461425781,287.1102905273437,1.0,0.582785427570343,1.0,1.0,0.0,1.0,-3.2414236068725586,3.24141526222229,8.45707836560905e-06,2.50740909576416,0.8884425759315491,0.8884425759315491,0.0,119.99543762207033,87.0,39865.15234375,-0.0,2611.029541015625,1.0,283.1499938964844,285.9193115234375,294.0184020996094,296.5960998535156,313.1779479980469,299.9701538085937,283.1499938964844,32899.03125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448691964149475,1.0,0.0,0.0,3.4403700828552246,3.440391778945923,7.897754699115467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6223.99853515625,0.0,1290.3424072265625,1895.4371337890625,-0.0,2887.240234375,0.8511239290237427,1.0,0.0,3.0,1.0,0.0
12395400,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.9312812089920044,0.3655168414115906,0.3298054337501526,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103210449219,0.9990000128746032,0.4928557574748993,0.4333398640155792,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.930619180202484,0.3648618161678314,0.2560470104217529,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.9478883147239684,0.3830847144126892,0.3637427091598511,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.860327959060669,0.2913025915622711,1.316349744796753,285.1103210449219,284.95001220703125,295.22515869140625,291.0256042480469,295.223876953125,297.0410461425781,287.1102905273437,1.0,0.582785427570343,1.0,1.0,0.0,1.0,-3.2414236068725586,3.24141526222229,8.45707836560905e-06,2.50740909576416,0.8884425759315491,0.8884425759315491,0.0,119.99543762207033,87.0,39865.15234375,-0.0,2611.029541015625,1.0,283.1499938964844,285.9193115234375,294.0184020996094,296.5960998535156,313.1779479980469,299.9701538085937,283.1499938964844,32899.03125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448691964149475,1.0,0.0,0.0,3.4403700828552246,3.440391778945923,7.897754699115467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6223.99853515625,0.0,1290.3424072265625,1895.4371337890625,-0.0,2887.240234375,0.8511239290237427,1.0,0.0,3.0,1.0,0.0
12395460,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.9555072784423828,0.3643576502799988,0.3285366296768188,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.9990000128746032,0.4994338154792785,0.4032302796840668,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.9549680948257446,0.3638119697570801,0.2551270425319671,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.9710366129875184,0.382260113954544,0.3627114593982696,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.8798365592956543,0.2900767624378204,1.309565782546997,285.1212158203125,284.95001220703125,295.2997741699219,291.0608215332031,295.2984619140625,297.0733337402344,287.1210327148437,1.0,0.5709492564201355,1.0,1.0,0.0,1.0,-3.193195104598999,3.1931869983673096,8.207312930608168e-06,2.470111608505249,0.8908259868621826,0.8908259868621826,0.0,111.1966781616211,107.0,39543.3046875,-0.0,2467.314697265625,1.0,283.1499938964844,285.9324035644531,294.0460510253906,296.6055603027344,313.1779479980469,299.9701538085937,283.1499938964844,31878.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418533802032471,1.0,0.0,0.0,3.3967325687408447,3.3967535495758057,7.698675972278579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6208.8935546875,0.0,1240.5313720703125,1895.4371337890625,-0.0,2859.036376953125,0.8400051593780518,1.0,0.0,3.0,1.0,0.0
12395520,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.9555072784423828,0.3643576502799988,0.3285366296768188,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.9990000128746032,0.4994338154792785,0.4032302796840668,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.9549680948257446,0.3638119697570801,0.2551270425319671,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.9710366129875184,0.382260113954544,0.3627114593982696,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.8798365592956543,0.2900767624378204,1.309565782546997,285.1212158203125,284.95001220703125,295.2997741699219,291.0608215332031,295.2984619140625,297.0733337402344,287.1210327148437,1.0,0.5709492564201355,1.0,1.0,0.0,1.0,-3.193195104598999,3.1931869983673096,8.207312930608168e-06,2.470111608505249,0.8908259868621826,0.8908259868621826,0.0,111.1966781616211,107.0,39543.3046875,-0.0,2467.314697265625,1.0,283.1499938964844,285.9324035644531,294.0460510253906,296.6055603027344,313.1779479980469,299.9701538085937,283.1499938964844,31878.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418533802032471,1.0,0.0,0.0,3.3967325687408447,3.3967535495758057,7.698675972278579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6208.8935546875,0.0,1240.5313720703125,1895.4371337890625,-0.0,2859.036376953125,0.8400051593780518,1.0,0.0,3.0,1.0,0.0
12395580,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1511535644531,0.9567603468894958,0.3633683919906616,0.3275867700576782,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512451171875,0.9990000128746032,0.5061624050140381,0.4005920588970184,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.151123046875,0.95634925365448,0.3629668653011322,0.254482626914978,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.15118408203125,0.9725017547607422,0.3816227912902832,0.3620371222496032,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509094238281,0.8807241320610046,0.2891142070293426,1.3048577308654783,285.1513366699219,284.95001220703125,295.37127685546875,291.0950927734375,295.3699951171875,297.1064147949219,287.1528015136719,1.0,0.5696277022361755,1.0,1.0,0.0,1.0,-3.181570291519165,3.181562185287476,8.145731953845825e-06,2.4603397846221924,0.8935937285423279,0.8935937285423279,0.0,110.09435272216795,107.0,39451.140625,-0.0,2438.85498046875,1.0,283.1499938964844,285.9600830078125,294.0775756835937,296.6239013671875,313.1779479980469,299.9701538085937,283.1499938964844,30855.078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383105993270874,1.0,0.0,0.0,3.352839708328247,3.3528599739074707,7.500995025111479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6208.392578125,0.0,1191.650390625,1895.4371337890625,-0.0,2825.935302734375,0.8318110704421997,1.0,0.0,3.0,1.0,0.0
12395640,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15264892578125,0.9563865065574646,0.3633308410644531,0.3275550305843353,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1527404785156,0.9990000128746032,0.5063833594322205,0.4009927809238434,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15264892578125,0.9559804797172546,0.3629359304904938,0.2544622719287872,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526794433594,0.972174882888794,0.3816002905368805,0.3620176315307617,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.15240478515625,0.880389392375946,0.2890783548355102,1.3047053813934326,285.15283203125,284.95001220703125,295.374267578125,291.0965270996094,295.3729553222656,297.10748291015625,287.1543273925781,1.0,0.5697308778762817,1.0,1.0,0.0,1.0,-3.181781530380249,3.18177342414856,8.14677605376346e-06,2.460487604141236,0.8937214612960815,0.8937214612960815,0.0,110.18834686279295,127.0,39456.1953125,-0.0,2439.774169921875,1.0,283.1499938964844,285.96124267578125,294.07916259765625,296.6254577636719,313.1779479980469,299.9701538085937,283.1499938964844,30827.533203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381862640380859,1.0,0.0,0.0,3.351857662200928,3.351877927780152,7.496601597267727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6209.1337890625,0.0,1190.53857421875,1895.4371337890625,-0.0,2824.77392578125,0.8285672664642334,1.0,0.0,3.0,1.0,0.0
12395700,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820068359375,0.9494518041610718,0.3629024028778076,0.3272044956684112,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.18218994140625,0.9990000128746032,0.5086622834205627,0.4086687564849853,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1819763183594,0.9491119980812072,0.362590491771698,0.254246175289154,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820678710937,0.9659878611564636,0.381357342004776,0.361823707818985,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816711425781,0.8743625283241272,0.288659393787384,1.3030250072479248,285.1822814941406,284.95001220703125,295.4114685058594,291.11456298828125,295.41015625,297.1184387207031,287.1845092773437,1.0,0.571937084197998,1.0,1.0,0.0,1.0,-3.188061237335205,3.188053131103516,8.178541975212283e-06,2.4651732444763184,0.8955632448196411,0.8955632448196411,0.0,112.10678100585938,127.0,39462.84375,-0.0,2462.35986328125,1.0,283.1499938964844,285.9861145019531,294.0992431640625,296.6434936523437,313.1779479980469,299.9701538085937,283.1499938964844,30145.45703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367468118667603,1.0,0.0,0.0,3.321739196777344,3.3217592239379883,7.362484666373348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6213.619140625,0.0,1157.843994140625,1895.4371337890625,-0.0,2811.336181640625,0.8237395882606506,1.0,0.0,3.0,1.0,0.0
12395760,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2098083496094,0.9388797879219056,0.3625288009643554,0.3269464075565338,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2100524902344,0.9990000128746032,0.5099958777427673,0.4206512570381164,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2098083496094,0.938614547252655,0.3623054921627044,0.2541045546531677,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2098693847656,0.9562779664993286,0.3811706900596618,0.3617262244224548,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2095031738281,0.8656343221664429,0.2882769107818603,1.3017332553863523,285.2101135253906,284.95001220703125,295.4486083984375,291.1327209472656,295.44732666015625,297.1243896484375,287.21240234375,1.0,0.5756555199623108,1.0,1.0,0.0,1.0,-3.200305461883545,3.2002973556518555,8.24116068542935e-06,2.47451114654541,0.8975762724876404,0.8975762724876404,0.0,115.2767333984375,147.0,39583.0703125,-0.0,2503.51416015625,1.0,283.1499938964844,286.0072937011719,294.1214599609375,296.6699523925781,313.1779479980469,299.9701538085937,283.1499938964844,29740.537109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835814356803894,1.0,0.0,0.0,3.3072588443756104,3.307278633117676,7.298434070435178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6227.67724609375,0.0,1141.800537109375,1895.4371337890625,-0.0,2802.63525390625,0.8171367645263672,1.0,0.0,3.0,1.0,0.0
12395820,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28271484375,0.9110674858093262,0.361942857503891,0.3266662657260895,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830810546875,0.9990000128746032,0.509902834892273,0.454376220703125,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28271484375,0.9109922647476196,0.3619142472743988,0.2540173828601837,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.28277587890625,0.9289102554321288,0.3809623718261719,0.3617843985557556,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823181152344,0.8438148498535156,0.2875896990299225,1.300012707710266,285.2830810546875,284.95001220703125,295.5228271484375,291.1693420410156,295.52154541015625,297.1224975585937,287.2858581542969,1.0,0.5866480469703674,1.0,1.0,0.0,1.0,-3.238399028778076,3.2383904457092285,8.438112672592979e-06,2.5038046836853027,0.902515470981598,0.902515470981598,0.0,124.78907775878906,167.0,39843.8359375,-0.0,2631.5205078125,1.0,283.1499938964844,286.0638122558594,294.16680908203125,296.7285461425781,313.1779479980469,299.9701538085937,283.1499938964844,28632.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352771401405334,1.0,0.0,0.0,3.263714551925659,3.263733625411988,7.107512942639005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6256.67626953125,0.0,1095.0858154296875,1895.4371337890625,-0.0,2797.623291015625,0.8118984699249268,1.0,0.0,3.0,1.0,0.0
12395880,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28271484375,0.9110674858093262,0.361942857503891,0.3266662657260895,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830810546875,0.9990000128746032,0.509902834892273,0.454376220703125,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28271484375,0.9109922647476196,0.3619142472743988,0.2540173828601837,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.28277587890625,0.9289102554321288,0.3809623718261719,0.3617843985557556,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823181152344,0.8438148498535156,0.2875896990299225,1.300012707710266,285.2830810546875,284.95001220703125,295.5228271484375,291.1693420410156,295.52154541015625,297.1224975585937,287.2858581542969,1.0,0.5866480469703674,1.0,1.0,0.0,1.0,-3.238399028778076,3.2383904457092285,8.438112672592979e-06,2.5038046836853027,0.902515470981598,0.902515470981598,0.0,124.78907775878906,167.0,39843.8359375,-0.0,2631.5205078125,1.0,283.1499938964844,286.0638122558594,294.16680908203125,296.7285461425781,313.1779479980469,299.9701538085937,283.1499938964844,28632.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352771401405334,1.0,0.0,0.0,3.263714551925659,3.263733625411988,7.107512942639005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6256.67626953125,0.0,1095.0858154296875,1895.4371337890625,-0.0,2797.623291015625,0.8118984699249268,1.0,0.0,3.0,1.0,0.0
12395940,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.8751932382583618,0.3613215386867523,0.3266972601413727,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3272705078125,0.9849638938903807,0.5067867636680603,0.4812144339084625,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.8753191232681274,0.3615498840808868,0.2542059123516083,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.8906974792480469,0.3807748556137085,0.3622057735919952,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269958496094,0.813515305519104,0.2868183553218841,1.2995145320892334,285.3272705078125,284.95001220703125,295.596923828125,291.20635986328125,295.5956420898437,297.105712890625,287.3280944824219,1.0,0.6000578999519348,1.0,1.0,0.0,1.0,-3.2708992958068848,3.270890712738037,8.610129953012802e-06,2.529638767242432,0.9078673720359802,0.9078673720359802,0.0,140.68569946289062,187.0,40365.140625,-0.0,2786.3837890625,1.0,283.1499938964844,286.08984375,294.2164306640625,296.8114929199219,313.1779479980469,299.9701538085937,283.1499938964844,28576.73046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373165726661682,1.0,0.0,0.0,3.280819892883301,3.280839204788208,7.182210310929804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6308.97705078125,0.0,1109.9935302734375,1895.4371337890625,-0.0,2816.654296875,0.8161684274673462,1.0,0.0,3.0,1.0,0.0
12396000,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.8751932382583618,0.3613215386867523,0.3266972601413727,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3272705078125,0.9849638938903807,0.5067867636680603,0.4812144339084625,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.8753191232681274,0.3615498840808868,0.2542059123516083,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.8906974792480469,0.3807748556137085,0.3622057735919952,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269958496094,0.813515305519104,0.2868183553218841,1.2995145320892334,285.3272705078125,284.95001220703125,295.596923828125,291.20635986328125,295.5956420898437,297.105712890625,287.3280944824219,1.0,0.6000578999519348,1.0,1.0,0.0,1.0,-3.2708992958068848,3.270890712738037,8.610129953012802e-06,2.529638767242432,0.9078673720359802,0.9078673720359802,0.0,140.68569946289062,187.0,40365.140625,-0.0,2786.3837890625,1.0,283.1499938964844,286.08984375,294.2164306640625,296.8114929199219,313.1779479980469,299.9701538085937,283.1499938964844,28576.73046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373165726661682,1.0,0.0,0.0,3.280819892883301,3.280839204788208,7.182210310929804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6308.97705078125,0.0,1109.9935302734375,1895.4371337890625,-0.0,2816.654296875,0.8161684274673462,1.0,0.0,3.0,1.0,0.0
12396060,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.8372697830200195,0.3602793216705322,0.3266706764698028,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.32781982421875,0.9402576088905334,0.5056111216545105,0.4803073704242706,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.8376243710517883,0.3608755767345428,0.2544205486774444,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.8514635562896729,0.3802909553050995,0.3626717925071716,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277587890625,0.7767414450645447,0.2857332229614258,1.2990142107009888,285.32781982421875,284.95001220703125,295.6708679199219,291.24371337890625,295.6695861816406,297.09747314453125,287.3280029296875,1.0,0.6120296120643616,1.0,1.0,0.0,1.0,-3.269991159439087,3.26998257637024,8.60533236846095e-06,2.5289299488067627,0.9128978848457336,0.9128978848457336,0.0,162.378173828125,190.0,40771.1640625,-0.0,2905.560302734375,1.0,283.1499938964844,286.0826110839844,294.25897216796875,296.8831481933594,313.1779479980469,299.9701538085937,283.1499938964844,28986.916015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405585885047913,1.0,0.0,0.0,3.3231942653656006,3.323214054107666,7.36893639441405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6349.52197265625,0.0,1151.2940673828125,1895.4371337890625,-0.0,2846.934326171875,0.8265214562416077,1.0,0.0,3.0,1.0,0.0
12396120,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.8372697830200195,0.3602793216705322,0.3266706764698028,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.32781982421875,0.9402576088905334,0.5056111216545105,0.4803073704242706,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.8376243710517883,0.3608755767345428,0.2544205486774444,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.8514635562896729,0.3802909553050995,0.3626717925071716,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277587890625,0.7767414450645447,0.2857332229614258,1.2990142107009888,285.32781982421875,284.95001220703125,295.6708679199219,291.24371337890625,295.6695861816406,297.09747314453125,287.3280029296875,1.0,0.6120296120643616,1.0,1.0,0.0,1.0,-3.269991159439087,3.26998257637024,8.60533236846095e-06,2.5289299488067627,0.9128978848457336,0.9128978848457336,0.0,162.378173828125,190.0,40771.1640625,-0.0,2905.560302734375,1.0,283.1499938964844,286.0826110839844,294.25897216796875,296.8831481933594,313.1779479980469,299.9701538085937,283.1499938964844,28986.916015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405585885047913,1.0,0.0,0.0,3.3231942653656006,3.323214054107666,7.36893639441405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6349.52197265625,0.0,1151.2940673828125,1895.4371337890625,-0.0,2846.934326171875,0.8265214562416077,1.0,0.0,3.0,1.0,0.0
12396180,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.8188303112983704,0.3589971661567688,0.3260799646377563,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.9156641364097596,0.505888044834137,0.4808699190616607,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.8194781541824341,0.3600332736968994,0.2542567849159241,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.8328651189804077,0.3796422779560089,0.3626329600811004,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.7583402991294861,0.2845216691493988,1.2962650060653689,285.3177185058594,284.95001220703125,295.7446594238281,291.2814025878906,295.743408203125,297.09649658203125,287.3175354003906,1.0,0.6186206936836243,1.0,1.0,0.0,1.0,-3.2664124965667725,3.266403913497925,8.586615876993164e-06,2.526205062866211,0.9177175760269164,0.9177175760269164,0.0,175.8837127685547,178.0,41225.35546875,-0.0,2973.275146484375,1.0,283.1499938964844,286.0657653808594,294.297119140625,296.9498596191406,313.1779479980469,299.9701538085937,283.1499938964844,29674.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437575101852417,1.0,0.0,0.0,3.380348920822144,3.3803694248199463,7.624587965437968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6392.169921875,0.0,1209.522705078125,1895.4371337890625,-0.0,2876.84130859375,0.8404307961463928,1.0,0.0,3.0,1.0,0.0
12396240,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.8188303112983704,0.3589971661567688,0.3260799646377563,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.9156641364097596,0.505888044834137,0.4808699190616607,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.8194781541824341,0.3600332736968994,0.2542567849159241,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.8328651189804077,0.3796422779560089,0.3626329600811004,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.7583402991294861,0.2845216691493988,1.2962650060653689,285.3177185058594,284.95001220703125,295.7446594238281,291.2814025878906,295.743408203125,297.09649658203125,287.3175354003906,1.0,0.6186206936836243,1.0,1.0,0.0,1.0,-3.2664124965667725,3.266403913497925,8.586615876993164e-06,2.526205062866211,0.9177175760269164,0.9177175760269164,0.0,175.8837127685547,178.0,41225.35546875,-0.0,2973.275146484375,1.0,283.1499938964844,286.0657653808594,294.297119140625,296.9498596191406,313.1779479980469,299.9701538085937,283.1499938964844,29674.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437575101852417,1.0,0.0,0.0,3.380348920822144,3.3803694248199463,7.624587965437968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6392.169921875,0.0,1209.522705078125,1895.4371337890625,-0.0,2876.84130859375,0.8404307961463928,1.0,0.0,3.0,1.0,0.0
12396300,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065185546875,0.815615177154541,0.3583161830902099,0.3255711793899536,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.306396484375,0.9121665954589844,0.5062276124954224,0.4812343418598175,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065185546875,0.8164315223693848,0.3595862090587616,0.2540201842784881,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3064880371094,0.8298884034156799,0.3792887926101684,0.3624018132686615,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066101074219,0.7552133798599243,0.2839001715183258,1.2939454317092896,285.3064270019531,284.95001220703125,295.7815246582031,291.3003234863281,295.7802734375,297.0969543457031,287.3057861328125,1.0,0.6190097332000732,1.0,1.0,0.0,1.0,-3.2628910541534424,3.2628824710845947,8.568204975745175e-06,2.5235180854797363,0.91998028755188,0.91998028755188,0.0,178.0426025390625,178.0,41491.85546875,-0.0,2977.7763671875,1.0,283.1499938964844,286.0512390136719,294.3163146972656,296.9848937988281,313.1779479980469,299.9701538085937,283.1499938964844,30227.177734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453614711761475,1.0,0.0,0.0,3.420130014419556,3.4201509952545166,7.805101063240727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6416.9326171875,0.0,1251.676025390625,1895.4371337890625,-0.0,2891.845703125,0.8473175168037415,1.0,0.0,3.0,1.0,0.0
12396360,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30010986328125,0.8150123953819275,0.3576326370239258,0.324963241815567,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.300048828125,0.9122645258903505,0.5066371560096741,0.4815885126590729,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.30010986328125,0.8160002827644348,0.35914146900177,0.2537119388580322,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.30010986328125,0.8295372724533081,0.3789339363574981,0.36207115650177,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3001708984375,0.7545814514160156,0.2832844853401184,1.2911934852600098,285.300048828125,284.95001220703125,295.8183288574219,291.3193359375,295.81707763671875,297.09771728515625,287.29962158203125,1.0,0.6182569861412048,1.0,1.0,0.0,1.0,-3.258509874343872,3.2585012912750244,8.545213859179057e-06,2.5201308727264404,0.9222486615180968,0.9222486615180968,0.0,177.9491424560547,166.0,41682.50390625,-0.0,2967.9052734375,1.0,283.1499938964844,286.0425109863281,294.3348693847656,297.0160827636719,313.1779479980469,299.9701538085937,283.1499938964844,30535.22265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468972444534302,1.0,0.0,0.0,3.4457969665527344,3.445817947387696,7.922689633232949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6434.9501953125,0.0,1279.0274658203125,1895.4371337890625,-0.0,2906.21875,0.8563380241394043,1.0,0.0,3.0,1.0,0.0
12396420,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785949707031,0.8187337517738342,0.3562719225883484,0.3235988616943359,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.27850341796875,0.919251263141632,0.5075722336769104,0.4822777807712555,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785949707031,0.8200616240501404,0.3582744896411896,0.2529900372028351,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.278564453125,0.8337640762329102,0.3782369196414947,0.3612571060657501,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2786560058594,0.7579867839813232,0.2820854187011719,1.2850528955459597,285.27850341796875,284.95001220703125,295.8918762207031,291.3575134277344,295.890625,297.0998229980469,287.2779846191406,1.0,0.6143694519996643,1.0,1.0,0.0,1.0,-3.2484681606292725,3.248459815979004,8.492575034324545e-06,2.512343645095825,0.926462948322296,0.926462948322296,0.0,173.59193420410156,154.0,42136.0,-0.0,2922.401611328125,1.0,283.1499938964844,286.0160827636719,294.3724975585937,297.08172607421875,313.1779479980469,299.9701538085937,283.1499938964844,31503.701171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499301075935364,1.0,0.0,0.0,3.515565872192383,3.51558780670166,8.246768175013131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6477.419921875,0.0,1356.281005859375,1895.4371337890625,-0.0,2934.615966796875,0.8732896447181702,1.0,0.0,3.0,1.0,0.0
12396480,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785949707031,0.8187337517738342,0.3562719225883484,0.3235988616943359,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.27850341796875,0.919251263141632,0.5075722336769104,0.4822777807712555,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785949707031,0.8200616240501404,0.3582744896411896,0.2529900372028351,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.278564453125,0.8337640762329102,0.3782369196414947,0.3612571060657501,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2786560058594,0.7579867839813232,0.2820854187011719,1.2850528955459597,285.27850341796875,284.95001220703125,295.8918762207031,291.3575134277344,295.890625,297.0998229980469,287.2779846191406,1.0,0.6143694519996643,1.0,1.0,0.0,1.0,-3.2484681606292725,3.248459815979004,8.492575034324545e-06,2.512343645095825,0.926462948322296,0.926462948322296,0.0,173.59193420410156,154.0,42136.0,-0.0,2922.401611328125,1.0,283.1499938964844,286.0160827636719,294.3724975585937,297.08172607421875,313.1779479980469,299.9701538085937,283.1499938964844,31503.701171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499301075935364,1.0,0.0,0.0,3.515565872192383,3.51558780670166,8.246768175013131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6477.419921875,0.0,1356.281005859375,1895.4371337890625,-0.0,2934.615966796875,0.8732896447181702,1.0,0.0,3.0,1.0,0.0
12396540,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.8269781470298767,0.3549396395683288,0.3221287131309509,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557983398437,0.9329463839530944,0.5086036920547485,0.4829379916191101,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.8286714553833008,0.3574563562870025,0.2522001266479492,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.255859375,0.8427479863166809,0.3775774240493774,0.3603397011756897,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2559509277344,0.7659353017807007,0.2809439897537231,1.2785191535949707,285.2557983398437,284.95001220703125,295.9652709960937,291.3958435058594,295.9640197753906,297.1024169921875,287.2552490234375,1.0,0.6085134148597717,1.0,1.0,0.0,1.0,-3.2375850677490234,3.237576484680176,8.435651579929981e-06,2.503881454467773,0.930365025997162,0.930365025997162,0.0,165.7985076904297,142.0,42583.0234375,-0.0,2856.414794921875,1.0,283.1499938964844,285.9886779785156,294.41021728515625,297.1469421386719,313.1779479980469,299.9701538085937,283.1499938964844,32537.646484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528337478637695,1.0,0.0,0.0,3.587152004241944,3.587174892425537,8.586038688918052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6519.5458984375,0.0,1438.90478515625,1895.4371337890625,-0.0,2961.8193359375,0.8906842470169067,1.0,0.0,3.0,1.0,0.0
12396600,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.8269781470298767,0.3549396395683288,0.3221287131309509,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557983398437,0.9329463839530944,0.5086036920547485,0.4829379916191101,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.8286714553833008,0.3574563562870025,0.2522001266479492,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.255859375,0.8427479863166809,0.3775774240493774,0.3603397011756897,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2559509277344,0.7659353017807007,0.2809439897537231,1.2785191535949707,285.2557983398437,284.95001220703125,295.9652709960937,291.3958435058594,295.9640197753906,297.1024169921875,287.2552490234375,1.0,0.6085134148597717,1.0,1.0,0.0,1.0,-3.2375850677490234,3.237576484680176,8.435651579929981e-06,2.503881454467773,0.930365025997162,0.930365025997162,0.0,165.7985076904297,142.0,42583.0234375,-0.0,2856.414794921875,1.0,283.1499938964844,285.9886779785156,294.41021728515625,297.1469421386719,313.1779479980469,299.9701538085937,283.1499938964844,32537.646484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528337478637695,1.0,0.0,0.0,3.587152004241944,3.587174892425537,8.586038688918052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6519.5458984375,0.0,1438.90478515625,1895.4371337890625,-0.0,2961.8193359375,0.8906842470169067,1.0,0.0,3.0,1.0,0.0
12396660,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333679199219,0.8388015627861023,0.35364431142807,0.3206198513507843,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332763671875,0.9513678550720216,0.5097051858901978,0.4835940301418304,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333679199219,0.8409388065338135,0.3566950261592865,0.2513940632343292,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333374023437,0.8557425737380981,0.3769654333591461,0.3593912422657013,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2334289550781,0.7776481509208679,0.2798647880554199,1.2719097137451172,285.2332763671875,284.95001220703125,296.0385437011719,291.434326171875,296.0372619628906,297.1053161621094,287.23272705078125,1.0,0.6015694737434387,1.0,1.0,0.0,1.0,-3.226501941680908,3.22649359703064,8.377839549211785e-06,2.495247602462769,0.9339674115180968,0.9339674115180968,0.0,156.12266540527344,130.0,43021.62890625,-0.0,2780.075927734375,1.0,283.1499938964844,285.9615173339844,294.4480285644531,297.2117004394531,313.1779479980469,299.9701538085937,283.04998779296875,33610.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556026220321655,1.0,0.0,0.0,3.659072399139404,3.659096002578736,8.933780577535799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6674.6171875,0.0,1525.36572265625,1895.4371337890625,-0.0,2987.771484375,0.9071652889251708,1.0,0.0,3.0,1.0,0.0
12396720,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333679199219,0.8388015627861023,0.35364431142807,0.3206198513507843,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332763671875,0.9513678550720216,0.5097051858901978,0.4835940301418304,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333679199219,0.8409388065338135,0.3566950261592865,0.2513940632343292,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333374023437,0.8557425737380981,0.3769654333591461,0.3593912422657013,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2334289550781,0.7776481509208679,0.2798647880554199,1.2719097137451172,285.2332763671875,284.95001220703125,296.0385437011719,291.434326171875,296.0372619628906,297.1053161621094,287.23272705078125,1.0,0.6015694737434387,1.0,1.0,0.0,1.0,-3.226501941680908,3.22649359703064,8.377839549211785e-06,2.495247602462769,0.9339674115180968,0.9339674115180968,0.0,156.12266540527344,130.0,43021.62890625,-0.0,2780.075927734375,1.0,283.1499938964844,285.9615173339844,294.4480285644531,297.2117004394531,313.1779479980469,299.9701538085937,283.04998779296875,33610.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556026220321655,1.0,0.0,0.0,3.659072399139404,3.659096002578736,8.933780577535799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6674.6171875,0.0,1525.36572265625,1895.4371337890625,-0.0,2987.771484375,0.9071652889251708,1.0,0.0,3.0,1.0,0.0
12396780,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15838623046875,0.8539295792579651,0.3521139323711395,0.3189542889595032,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582336425781,0.9719708561897278,0.510607123374939,0.4841165542602539,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15838623046875,0.8566455245018005,0.3557679057121277,0.2505033314228058,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583557128906,0.8724408745765686,0.3761988878250122,0.3583326041698456,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1585388183594,0.7926021814346313,0.2786853909492492,1.2649604082107544,285.15826416015625,284.95001220703125,296.1116638183594,291.4729309082031,296.11041259765625,297.1062927246094,287.15740966796875,1.0,0.593954861164093,1.0,1.0,0.0,1.0,-3.2144296169281006,3.214421272277832,8.315150807902683e-06,2.48586654663086,0.9361380934715272,0.9361380934715272,0.0,145.5831756591797,118.0,43871.35546875,-0.0,2697.49658203125,1.0,283.05255126953125,285.87384033203125,294.5002746582031,297.32666015625,313.1779479980469,299.9701538085937,282.75,34568.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622187972068787,1.0,0.0,0.0,3.719287157058716,3.719311475753784,9.230233786183816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7003.19921875,0.0,1600.7178955078125,1895.4371337890625,-0.0,3049.816162109375,0.9197393655776978,1.0,0.0,3.0,1.0,0.0
12396840,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15838623046875,0.8539295792579651,0.3521139323711395,0.3189542889595032,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582336425781,0.9719708561897278,0.510607123374939,0.4841165542602539,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15838623046875,0.8566455245018005,0.3557679057121277,0.2505033314228058,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583557128906,0.8724408745765686,0.3761988878250122,0.3583326041698456,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1585388183594,0.7926021814346313,0.2786853909492492,1.2649604082107544,285.15826416015625,284.95001220703125,296.1116638183594,291.4729309082031,296.11041259765625,297.1062927246094,287.15740966796875,1.0,0.593954861164093,1.0,1.0,0.0,1.0,-3.2144296169281006,3.214421272277832,8.315150807902683e-06,2.48586654663086,0.9361380934715272,0.9361380934715272,0.0,145.5831756591797,118.0,43871.35546875,-0.0,2697.49658203125,1.0,283.05255126953125,285.87384033203125,294.5002746582031,297.32666015625,313.1779479980469,299.9701538085937,282.75,34568.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622187972068787,1.0,0.0,0.0,3.719287157058716,3.719311475753784,9.230233786183816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7003.19921875,0.0,1600.7178955078125,1895.4371337890625,-0.0,3049.816162109375,0.9197393655776978,1.0,0.0,3.0,1.0,0.0
12396900,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.8626773357391357,0.3510847389698028,0.3179885745048523,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230407714844,0.9822302460670472,0.5108099579811096,0.4842503666877746,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02459716796875,0.8657402396202087,0.3550942540168762,0.2499767988920211,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243225097656,0.8820555806159973,0.3756209015846252,0.3577003180980682,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260925292969,0.8010894656181335,0.2779473066329956,1.2611161470413208,285.0232849121094,284.95001220703125,296.148193359375,291.4922180175781,296.1469116210937,297.1047668457031,287.0155639648437,1.0,0.5899276733398438,1.0,1.0,0.0,1.0,-3.2074170112609863,3.2074086666107178,8.278902896563523e-06,2.480440855026245,0.9353215098381042,0.9353215098381042,0.0,140.2091522216797,118.0,45255.63671875,-0.0,2653.896484375,1.0,282.79840087890625,285.710693359375,294.5619506835937,297.53326416015625,313.1779479980469,299.9701538085937,282.75,34919.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713935017585754,1.0,0.0,0.0,3.737363576889038,3.7373883724212646,9.320173717242142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6849.4521484375,0.0,1624.2799072265625,1895.4371337890625,-0.0,3135.882080078125,0.924023985862732,1.0,0.0,3.0,1.0,0.0
