time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396960,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.871547520160675,0.3498062491416931,0.3167339265346527,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.9915691614151,0.5107740163803101,0.4840960502624511,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.8750197887420654,0.3542086184024811,0.2492689490318298,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.8918233513832092,0.3748434484004974,0.3568419218063354,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97442626953125,0.8095209002494812,0.2770448625087738,1.2564408779144287,284.9739074707031,284.95001220703125,296.1846618652344,291.51153564453125,296.1833801269531,297.1010437011719,286.9725036621094,1.0,0.5856812000274658,1.0,1.0,0.0,1.0,-3.198221445083618,3.1982131004333496,8.231494575738907e-06,2.4733269214630127,0.9349433183670044,0.9349433183670044,0.0,135.01077270507812,106.0,45521.390625,-0.0,2607.09228515625,1.0,282.7572937011719,285.6618347167969,294.5669250488281,297.51934814453125,313.1779479980469,299.9701538085937,282.45001220703125,35201.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765237331390381,1.0,0.0,0.0,3.7500967979431152,3.750121831893921,9.383789461026026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7179.44921875,0.0,1641.270751953125,1895.4371337890625,-0.0,3183.994384765625,0.9271111488342284,1.0,0.0,3.0,1.0,0.0
12397020,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.8860852122306824,0.3468390703201294,0.3139460980892181,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78033447265625,0.9990000128746032,0.5107920169830322,0.4729628562927246,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.8903906941413879,0.3520556092262268,0.2476598173379898,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806396484375,0.90806382894516,0.3729118108749389,0.3548709750175476,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810974121094,0.8223432898521423,0.2749066948890686,1.2460800409317017,284.7803955078125,284.95001220703125,296.2575378417969,291.5502014160156,296.2562255859375,297.0924377441406,286.7782592773437,1.0,0.5759692788124084,1.0,1.0,0.0,1.0,-3.164748191833496,3.164740085601806,8.060745130933356e-06,2.4477059841156006,0.9311105012893676,0.9311105012893676,0.0,126.31255340576172,94.0,46958.55859375,-0.0,2494.097900390625,1.0,282.4573974609375,285.44403076171875,294.6028747558594,297.6552124023437,313.1779479980469,299.9701538085937,282.1499938964844,35684.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898518085479736,1.0,0.0,0.0,3.762824296951294,3.7628493309021,9.447592219657964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7328.2802734375,0.0,1659.9205322265625,1895.4371337890625,-0.0,3308.82177734375,0.930304229259491,1.0,0.0,3.0,1.0,0.0
12397080,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.8860852122306824,0.3468390703201294,0.3139460980892181,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78033447265625,0.9990000128746032,0.5107920169830322,0.4729628562927246,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.8903906941413879,0.3520556092262268,0.2476598173379898,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806396484375,0.90806382894516,0.3729118108749389,0.3548709750175476,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810974121094,0.8223432898521423,0.2749066948890686,1.2460800409317017,284.7803955078125,284.95001220703125,296.2575378417969,291.5502014160156,296.2562255859375,297.0924377441406,286.7782592773437,1.0,0.5759692788124084,1.0,1.0,0.0,1.0,-3.164748191833496,3.164740085601806,8.060745130933356e-06,2.4477059841156006,0.9311105012893676,0.9311105012893676,0.0,126.31255340576172,94.0,46958.55859375,-0.0,2494.097900390625,1.0,282.4573974609375,285.44403076171875,294.6028747558594,297.6552124023437,313.1779479980469,299.9701538085937,282.1499938964844,35684.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898518085479736,1.0,0.0,0.0,3.762824296951294,3.7628493309021,9.447592219657964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7328.2802734375,0.0,1659.9205322265625,1895.4371337890625,-0.0,3308.82177734375,0.930304229259491,1.0,0.0,3.0,1.0,0.0
12397140,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57470703125,0.8987733721733093,0.3434512019157409,0.3107824921607971,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743103027344,0.9990000128746032,0.5130775570869446,0.4491942524909973,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746765136719,0.9039294719696044,0.3494867384433746,0.2457706034183502,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5745849609375,0.9236889481544496,0.3705598711967468,0.3525205850601196,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750732421875,0.833143949508667,0.2724097371101379,1.2341761589050293,284.5743408203125,284.95001220703125,296.33026123046875,291.5887756347656,296.3289489746094,297.09234619140625,286.57208251953125,1.0,0.5640884637832642,1.0,1.0,0.0,1.0,-3.1129684448242188,3.1129608154296875,7.798950719006825e-06,2.407582521438598,0.9244225025177002,0.9244225025177002,0.0,118.28662872314452,82.0,48126.0,-0.0,2352.550537109375,1.0,282.1573181152344,285.2201232910156,294.628662109375,297.7576599121094,313.1779479980469,299.9701538085937,281.8500061035156,36096.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90032958984375,1.0,0.0,0.0,3.760229349136353,3.760254383087158,9.43456598179182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7454.03955078125,0.0,1660.0419921875,1895.4371337890625,-0.0,3406.65625,0.9299996495246888,1.0,0.0,3.0,1.0,0.0
12397200,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57470703125,0.8987733721733093,0.3434512019157409,0.3107824921607971,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743103027344,0.9990000128746032,0.5130775570869446,0.4491942524909973,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746765136719,0.9039294719696044,0.3494867384433746,0.2457706034183502,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5745849609375,0.9236889481544496,0.3705598711967468,0.3525205850601196,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750732421875,0.833143949508667,0.2724097371101379,1.2341761589050293,284.5743408203125,284.95001220703125,296.33026123046875,291.5887756347656,296.3289489746094,297.09234619140625,286.57208251953125,1.0,0.5640884637832642,1.0,1.0,0.0,1.0,-3.1129684448242188,3.1129608154296875,7.798950719006825e-06,2.407582521438598,0.9244225025177002,0.9244225025177002,0.0,118.28662872314452,82.0,48126.0,-0.0,2352.550537109375,1.0,282.1573181152344,285.2201232910156,294.628662109375,297.7576599121094,313.1779479980469,299.9701538085937,281.8500061035156,36096.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90032958984375,1.0,0.0,0.0,3.760229349136353,3.760254383087158,9.43456598179182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7454.03955078125,0.0,1660.0419921875,1895.4371337890625,-0.0,3406.65625,0.9299996495246888,1.0,0.0,3.0,1.0,0.0
12397260,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664855957031,0.9159017205238342,0.339845597743988,0.307370513677597,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.9990000128746032,0.5174722075462341,0.4215836822986603,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.366455078125,0.9226688146591188,0.3466742634773254,0.2436727881431579,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663635253906,0.943856418132782,0.3679487705230713,0.3498753607273102,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.8471470475196838,0.2697301208972931,1.2211954593658447,284.3661193847656,284.95001220703125,296.40283203125,291.6272888183594,296.4015197753906,297.1014099121094,286.36376953125,1.0,0.5506765246391296,1.0,1.0,0.0,1.0,-3.054368734359741,3.054361343383789,7.507807822548784e-06,2.362140893936157,0.9149436950683594,0.9149436950683594,0.0,109.44953155517578,85.0,49116.98046875,-0.0,2198.84912109375,1.0,281.8573913574219,284.9969787597656,294.6553649902344,297.8475952148437,313.1779479980469,299.9701538085937,281.54998779296875,36476.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083115458488464,1.0,0.0,0.0,3.7435479164123535,3.743572950363159,9.351043104288692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7567.671875,0.0,1643.4127197265625,1895.4371337890625,-0.0,3480.92724609375,0.9265106320381165,1.0,0.0,3.0,1.0,0.0
12397320,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664855957031,0.9159017205238342,0.339845597743988,0.307370513677597,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.9990000128746032,0.5174722075462341,0.4215836822986603,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.366455078125,0.9226688146591188,0.3466742634773254,0.2436727881431579,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663635253906,0.943856418132782,0.3679487705230713,0.3498753607273102,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.8471470475196838,0.2697301208972931,1.2211954593658447,284.3661193847656,284.95001220703125,296.40283203125,291.6272888183594,296.4015197753906,297.1014099121094,286.36376953125,1.0,0.5506765246391296,1.0,1.0,0.0,1.0,-3.054368734359741,3.054361343383789,7.507807822548784e-06,2.362140893936157,0.9149436950683594,0.9149436950683594,0.0,109.44953155517578,85.0,49116.98046875,-0.0,2198.84912109375,1.0,281.8573913574219,284.9969787597656,294.6553649902344,297.8475952148437,313.1779479980469,299.9701538085937,281.54998779296875,36476.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083115458488464,1.0,0.0,0.0,3.7435479164123535,3.743572950363159,9.351043104288692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7567.671875,0.0,1643.4127197265625,1895.4371337890625,-0.0,3480.92724609375,0.9265106320381165,1.0,0.0,3.0,1.0,0.0
12397380,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708679199219,0.9260616898536682,0.336172878742218,0.3039627373218536,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.9990000128746032,0.5227724313735962,0.4051883518695831,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708679199219,0.9338541030883788,0.3437687754631042,0.2415607720613479,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.9550619125366212,0.3652255237102508,0.3471935987472534,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.8551581501960754,0.2670188546180725,1.2084122896194458,284.1706848144531,284.95001220703125,296.47528076171875,291.6656799316406,296.47393798828125,297.1156921386719,286.1693420410156,1.0,0.5415648818016052,1.0,1.0,0.0,1.0,-3.009405374526977,3.0093982219696045,7.287241714948323e-06,2.32687783241272,0.9029172658920288,0.9029172658920288,0.0,103.9881591796875,103.0,50120.6171875,-0.0,2091.375244140625,1.0,281.5575561523437,284.7861328125,294.68609619140625,297.9370422363281,313.1779479980469,299.9701538085937,281.25,36844.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146738052368164,1.0,0.0,0.0,3.71308183670044,3.713106632232666,9.19946046451514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7684.2265625,0.0,1610.919921875,1895.4371337890625,-0.0,3539.926513671875,0.919934332370758,1.0,0.0,3.0,1.0,0.0
12397440,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708679199219,0.9260616898536682,0.336172878742218,0.3039627373218536,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.9990000128746032,0.5227724313735962,0.4051883518695831,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708679199219,0.9338541030883788,0.3437687754631042,0.2415607720613479,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.9550619125366212,0.3652255237102508,0.3471935987472534,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.8551581501960754,0.2670188546180725,1.2084122896194458,284.1706848144531,284.95001220703125,296.47528076171875,291.6656799316406,296.47393798828125,297.1156921386719,286.1693420410156,1.0,0.5415648818016052,1.0,1.0,0.0,1.0,-3.009405374526977,3.0093982219696045,7.287241714948323e-06,2.32687783241272,0.9029172658920288,0.9029172658920288,0.0,103.9881591796875,103.0,50120.6171875,-0.0,2091.375244140625,1.0,281.5575561523437,284.7861328125,294.68609619140625,297.9370422363281,313.1779479980469,299.9701538085937,281.25,36844.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146738052368164,1.0,0.0,0.0,3.71308183670044,3.713106632232666,9.19946046451514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7684.2265625,0.0,1610.919921875,1895.4371337890625,-0.0,3539.926513671875,0.919934332370758,1.0,0.0,3.0,1.0,0.0
12397500,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.923463761806488,0.3343843817710876,0.3023845255374908,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.9990000128746032,0.524914026260376,0.4060034155845642,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.9316638112068176,0.3423492312431335,0.2405875027179718,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.9531365036964417,0.3638871908187866,0.3459536731243133,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.8532500863075256,0.2656995356082916,1.2025562524795532,284.0393371582031,284.95001220703125,296.5114440917969,291.684814453125,296.5101013183594,297.12109375,286.031982421875,1.0,0.540367841720581,1.0,1.0,0.0,1.0,-2.99876070022583,2.998753547668457,7.234846179926535e-06,2.3182473182678223,0.8955718278884888,0.8955718278884888,0.0,103.71963500976562,103.0,51215.4296875,-0.0,2071.617431640625,1.0,281.2998046875,284.6307373046875,294.7249450683594,298.08795166015625,313.1779479980469,299.9701538085937,281.25,37038.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196741580963136,1.0,0.0,0.0,3.6929616928100586,3.692986488342285,9.100031661546382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7471.5791015625,0.0,1589.353759765625,1895.4371337890625,-0.0,3586.15087890625,0.9155313372612,1.0,0.0,3.0,1.0,0.0
12397560,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.915955662727356,0.3325986266136169,0.3007982671260834,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9990000128746032,0.526104748249054,0.412505567073822,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.924457311630249,0.3409280180931091,0.2396157681941986,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.946313500404358,0.3625407218933105,0.3447154462337494,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8475789427757263,0.2643740475177765,1.1968034505844116,284.00811767578125,284.95001220703125,296.547607421875,291.7038879394531,296.5462646484375,297.1216125488281,286.0086364746094,1.0,0.5408532023429871,1.0,1.0,0.0,1.0,-2.995084762573242,2.995077610015869,7.216614449134795e-06,2.3151886463165283,0.8889288306236267,0.8889288306236267,0.0,104.98529815673828,121.0,51336.8203125,-0.0,2071.766357421875,1.0,281.2577819824219,284.6017761230469,294.7232971191406,298.0419616699219,313.1779479980469,299.9701538085937,281.54998779296875,37197.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207655787467957,1.0,0.0,0.0,3.669296979904175,3.669321298599243,8.983777775029012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7008.78369140625,0.0,1563.750732421875,1895.4371337890625,-0.0,3596.22216796875,0.9103893041610718,1.0,0.0,3.0,1.0,0.0
12397620,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.8969778418540955,0.3308736383914947,0.2988921999931335,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.9990000128746032,0.5271557569503784,0.4345295131206512,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.9049220085144044,0.3396282494068146,0.2384918332099914,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.926047384738922,0.361264020204544,0.343252569437027,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.8320716023445129,0.2627780735492706,1.1889567375183103,284.23504638671875,284.95001220703125,296.6197814941406,291.7418518066406,296.6184387207031,297.1210632324219,286.2392272949219,1.0,0.5461422204971313,1.0,1.0,0.0,1.0,-3.006699323654175,3.0066921710968018,7.2717293733148836e-06,2.3237547874450684,0.8811181783676147,0.8811181783676147,0.0,110.41495513916016,139.0,50187.3671875,-0.0,2119.692138671875,1.0,281.54217529296875,284.8432312011719,294.6946716308594,297.87109375,313.1779479980469,299.9701538085937,281.8500061035156,37121.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074541926383972,1.0,0.0,0.0,3.626368761062622,3.626392602920532,8.774799766797514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6868.96630859375,0.0,1515.375244140625,1895.4371337890625,-0.0,3472.962890625,0.9007980823516846,1.0,0.0,3.0,1.0,0.0
12397680,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.8969778418540955,0.3308736383914947,0.2988921999931335,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.9990000128746032,0.5271557569503784,0.4345295131206512,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.9049220085144044,0.3396282494068146,0.2384918332099914,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.926047384738922,0.361264020204544,0.343252569437027,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.8320716023445129,0.2627780735492706,1.1889567375183103,284.23504638671875,284.95001220703125,296.6197814941406,291.7418518066406,296.6184387207031,297.1210632324219,286.2392272949219,1.0,0.5461422204971313,1.0,1.0,0.0,1.0,-3.006699323654175,3.0066921710968018,7.2717293733148836e-06,2.3237547874450684,0.8811181783676147,0.8811181783676147,0.0,110.41495513916016,139.0,50187.3671875,-0.0,2119.692138671875,1.0,281.54217529296875,284.8432312011719,294.6946716308594,297.87109375,313.1779479980469,299.9701538085937,281.8500061035156,37121.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074541926383972,1.0,0.0,0.0,3.626368761062622,3.626392602920532,8.774799766797514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6868.96630859375,0.0,1515.375244140625,1895.4371337890625,-0.0,3472.962890625,0.9007980823516846,1.0,0.0,3.0,1.0,0.0
12397740,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49365234375,0.8770066499710083,0.3308214545249939,0.2988007366657257,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945983886719,0.9990000128746032,0.5268151760101318,0.4639593958854675,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4937438964844,0.8849592208862305,0.3398872911930084,0.2386430501937866,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.493896484375,0.903688371181488,0.3614850044250488,0.3434281051158905,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928894042969,0.8148200511932373,0.2623589634895324,1.1872258186340332,284.49444580078125,284.95001220703125,296.6918334960937,291.7795715332031,296.69049072265625,297.1192932128906,286.4991455078125,1.0,0.5560957193374634,1.0,1.0,0.0,1.0,-3.0402603149414062,3.040252923965454,7.434322014887584e-06,2.349418878555298,0.8770483732223511,0.8770483732223511,0.0,118.81803131103516,142.0,49226.125,-0.0,2222.35546875,1.0,281.8414611816406,285.1089172363281,294.7291564941406,297.8270874023437,313.1779479980469,299.9701538085937,282.1499938964844,36874.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944717049598694,1.0,0.0,0.0,3.5926318168640137,3.5926554203033447,8.612291821918916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6788.3466796875,0.0,1476.7183837890625,1895.4371337890625,-0.0,3352.000244140625,0.893118143081665,1.0,0.0,3.0,1.0,0.0
12397800,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49365234375,0.8770066499710083,0.3308214545249939,0.2988007366657257,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945983886719,0.9990000128746032,0.5268151760101318,0.4639593958854675,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4937438964844,0.8849592208862305,0.3398872911930084,0.2386430501937866,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.493896484375,0.903688371181488,0.3614850044250488,0.3434281051158905,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928894042969,0.8148200511932373,0.2623589634895324,1.1872258186340332,284.49444580078125,284.95001220703125,296.6918334960937,291.7795715332031,296.69049072265625,297.1192932128906,286.4991455078125,1.0,0.5560957193374634,1.0,1.0,0.0,1.0,-3.0402603149414062,3.040252923965454,7.434322014887584e-06,2.349418878555298,0.8770483732223511,0.8770483732223511,0.0,118.81803131103516,142.0,49226.125,-0.0,2222.35546875,1.0,281.8414611816406,285.1089172363281,294.7291564941406,297.8270874023437,313.1779479980469,299.9701538085937,282.1499938964844,36874.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944717049598694,1.0,0.0,0.0,3.5926318168640137,3.5926554203033447,8.612291821918916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6788.3466796875,0.0,1476.7183837890625,1895.4371337890625,-0.0,3352.000244140625,0.893118143081665,1.0,0.0,3.0,1.0,0.0
12397860,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74530029296875,0.8644474744796753,0.3315672278404236,0.2995255291461944,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.9990000128746032,0.5259802341461182,0.485487550497055,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453918457031,0.8724165558815002,0.3409793376922607,0.2394385039806366,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455139160156,0.890635073184967,0.3625363707542419,0.344466358423233,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7446594238281,0.8029851317405701,0.2626194059848785,1.1887530088424685,284.7460021972656,284.95001220703125,296.76373291015625,291.8169250488281,296.7624206542969,297.1184387207031,286.7498779296875,1.0,0.5640277862548828,1.0,1.0,0.0,1.0,-3.071067571640014,3.0710599422454834,7.586092124256538e-06,2.373368740081787,0.8763108849525452,0.8763108849525452,0.0,125.5405502319336,145.0,48272.7890625,-0.0,2313.27392578125,1.0,282.14117431640625,285.3656311035156,294.7766418457031,297.816162109375,313.1779479980469,299.9701538085937,282.45001220703125,36547.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840600848197937,1.0,0.0,0.0,3.5711770057678223,3.571200370788574,8.509734925610246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6716.48095703125,0.0,1451.239990234375,1895.4371337890625,-0.0,3254.6171875,0.8881067037582397,1.0,0.0,3.0,1.0,0.0
12397920,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74530029296875,0.8644474744796753,0.3315672278404236,0.2995255291461944,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.9990000128746032,0.5259802341461182,0.485487550497055,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453918457031,0.8724165558815002,0.3409793376922607,0.2394385039806366,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455139160156,0.890635073184967,0.3625363707542419,0.344466358423233,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7446594238281,0.8029851317405701,0.2626194059848785,1.1887530088424685,284.7460021972656,284.95001220703125,296.76373291015625,291.8169250488281,296.7624206542969,297.1184387207031,286.7498779296875,1.0,0.5640277862548828,1.0,1.0,0.0,1.0,-3.071067571640014,3.0710599422454834,7.586092124256538e-06,2.373368740081787,0.8763108849525452,0.8763108849525452,0.0,125.5405502319336,145.0,48272.7890625,-0.0,2313.27392578125,1.0,282.14117431640625,285.3656311035156,294.7766418457031,297.816162109375,313.1779479980469,299.9701538085937,282.45001220703125,36547.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840600848197937,1.0,0.0,0.0,3.5711770057678223,3.571200370788574,8.509734925610246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6716.48095703125,0.0,1451.239990234375,1895.4371337890625,-0.0,3254.6171875,0.8881067037582397,1.0,0.0,3.0,1.0,0.0
12397980,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98114013671875,0.8549436330795288,0.3327371776103973,0.3006711304187774,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818420410156,0.9973480701446532,0.5260958671569824,0.498380571603775,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.981201171875,0.8629676103591919,0.3425473272800445,0.2405973672866821,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.8806499242782593,0.3640612065792084,0.3459946811199188,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805908203125,0.7935649156570435,0.2633080780506134,1.192318558692932,284.981689453125,284.95001220703125,296.83551025390625,291.8539428710937,296.8341979980469,297.1248779296875,286.9846496582031,1.0,0.5706948041915894,1.0,1.0,0.0,1.0,-3.095353603363037,3.095345973968506,7.70707174524432e-06,2.392354965209961,0.878603994846344,0.878603994846344,0.0,131.4415283203125,148.0,47293.078125,-0.0,2389.427490234375,1.0,282.4410400390625,285.6084899902344,294.8193359375,297.80224609375,313.1779479980469,299.9701538085937,282.75,36194.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748354315757751,1.0,0.0,0.0,3.562990665435791,3.563013792037964,8.470765351376031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6644.0224609375,0.0,1439.9207763671875,1895.4371337890625,-0.0,3168.16357421875,0.8860254287719727,1.0,0.0,3.0,1.0,0.0
12398040,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98114013671875,0.8549436330795288,0.3327371776103973,0.3006711304187774,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818420410156,0.9973480701446532,0.5260958671569824,0.498380571603775,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.981201171875,0.8629676103591919,0.3425473272800445,0.2405973672866821,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.8806499242782593,0.3640612065792084,0.3459946811199188,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805908203125,0.7935649156570435,0.2633080780506134,1.192318558692932,284.981689453125,284.95001220703125,296.83551025390625,291.8539428710937,296.8341979980469,297.1248779296875,286.9846496582031,1.0,0.5706948041915894,1.0,1.0,0.0,1.0,-3.095353603363037,3.095345973968506,7.70707174524432e-06,2.392354965209961,0.878603994846344,0.878603994846344,0.0,131.4415283203125,148.0,47293.078125,-0.0,2389.427490234375,1.0,282.4410400390625,285.6084899902344,294.8193359375,297.80224609375,313.1779479980469,299.9701538085937,282.75,36194.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748354315757751,1.0,0.0,0.0,3.562990665435791,3.563013792037964,8.470765351376031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6644.0224609375,0.0,1439.9207763671875,1895.4371337890625,-0.0,3168.16357421875,0.8860254287719727,1.0,0.0,3.0,1.0,0.0
12398100,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12957763671875,0.8496856689453125,0.3333911597728729,0.3013178408145904,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13189697265625,0.9923459887504578,0.5269249081611633,0.4989379942417145,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297607421875,0.8577268719673157,0.3434198796749115,0.2412528097629547,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.130126953125,0.8750815391540527,0.3649129867553711,0.3468641340732574,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.7883315682411194,0.2637410759925842,1.1946041584014893,285.13134765625,284.95001220703125,296.871337890625,291.8722839355469,296.8700561523437,297.1317749023437,287.1406555175781,1.0,0.5733722448348999,1.0,1.0,0.0,1.0,-3.101508140563965,3.1015005111694336,7.73755891714245e-06,2.3970320224761963,0.881266713142395,0.881266713142395,0.0,134.6321258544922,148.0,46246.2734375,-0.0,2417.756103515625,1.0,282.6963195800781,285.77752685546875,294.8165283203125,297.6931457519531,313.1779479980469,299.9701538085937,282.75,36006.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682343363761902,1.0,0.0,0.0,3.563645124435425,3.5636682510375977,8.47387752855866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6827.27001953125,0.0,1439.2501220703125,1895.4371337890625,-0.0,3106.247314453125,0.8860673308372498,1.0,0.0,3.0,1.0,0.0
12398160,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.19598388671875,0.8461094498634338,0.3341467380523681,0.30206960439682,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19659423828125,0.988855481147766,0.528290331363678,0.5001036524772644,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.8541965484619141,0.3443924486637115,0.2419825941324234,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1961364746094,0.8712884783744812,0.3658609688282013,0.3478274941444397,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955261230469,0.7847151756286621,0.2642685174942016,1.197269320487976,285.1964416503906,284.95001220703125,296.9071350097656,291.8905029296875,296.9058532714844,297.14166259765625,287.19903564453125,1.0,0.5758695006370544,1.0,1.0,0.0,1.0,-3.109050989151001,3.10904312133789,7.775101948936936e-06,2.4028048515319824,0.8836061358451843,0.8836061358451843,0.0,137.193359375,151.0,46247.8203125,-0.0,2445.58642578125,1.0,282.7411499023437,285.8348388671875,294.8561706542969,297.77801513671875,313.1779479980469,299.9701538085937,283.04998779296875,35848.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656398057937622,1.0,0.0,0.0,3.5678091049194336,3.567832469940185,8.493692575939349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6566.98828125,0.0,1442.5303955078125,1895.4371337890625,-0.0,3081.907470703125,0.8868453502655029,1.0,0.0,3.0,1.0,0.0
12398220,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.40478515625,0.8413383960723877,0.3358114957809448,0.3036262094974518,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053649902344,0.9843251705169678,0.5318357348442078,0.5033133625984192,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8495966792106628,0.3465050756931305,0.2435021251440048,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049377441406,0.8662835955619812,0.3679174780845642,0.3498343527317047,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40435791015625,0.7798813581466675,0.2654969394207001,1.2030997276306152,285.4052429199219,284.95001220703125,296.9786376953125,291.9266052246094,296.97735595703125,297.16461181640625,287.4076538085937,1.0,0.5805319547653198,1.0,1.0,0.0,1.0,-3.126027584075928,3.1260197162628174,7.860044206609018e-06,2.4158430099487305,0.8913512825965881,0.8913512825965881,0.0,141.32598876953125,154.0,45266.04296875,-0.0,2499.98583984375,1.0,283.0411376953125,286.05487060546875,294.89178466796875,297.7535400390625,313.1779479980469,299.9701538085937,283.1499938964844,35518.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562180399894714,1.0,0.0,0.0,3.585024833679199,3.585048198699951,8.575859169468458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6716.33251953125,0.0,1458.5340576171875,1895.4371337890625,-0.0,2993.540771484375,0.8884462118148804,1.0,0.0,3.0,1.0,0.0
12398280,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.40478515625,0.8413383960723877,0.3358114957809448,0.3036262094974518,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053649902344,0.9843251705169678,0.5318357348442078,0.5033133625984192,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8495966792106628,0.3465050756931305,0.2435021251440048,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049377441406,0.8662835955619812,0.3679174780845642,0.3498343527317047,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40435791015625,0.7798813581466675,0.2654969394207001,1.2030997276306152,285.4052429199219,284.95001220703125,296.9786376953125,291.9266052246094,296.97735595703125,297.16461181640625,287.4076538085937,1.0,0.5805319547653198,1.0,1.0,0.0,1.0,-3.126027584075928,3.1260197162628174,7.860044206609018e-06,2.4158430099487305,0.8913512825965881,0.8913512825965881,0.0,141.32598876953125,154.0,45266.04296875,-0.0,2499.98583984375,1.0,283.0411376953125,286.05487060546875,294.89178466796875,297.7535400390625,313.1779479980469,299.9701538085937,283.1499938964844,35518.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562180399894714,1.0,0.0,0.0,3.585024833679199,3.585048198699951,8.575859169468458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6716.33251953125,0.0,1458.5340576171875,1895.4371337890625,-0.0,2993.540771484375,0.8884462118148804,1.0,0.0,3.0,1.0,0.0
12398340,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5039978027344,0.8376736640930176,0.3372069299221039,0.3050848841667175,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5043334960937,0.9810328483581544,0.5354906320571899,0.5068948864936829,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5040283203125,0.8461846113204956,0.3484444618225097,0.2449939399957656,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5040588378906,0.8625405430793762,0.3698209226131439,0.3518112003803253,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50372314453125,0.7762521505355835,0.2666608989238739,1.2090667486190796,285.5042419433594,284.95001220703125,297.04998779296875,291.9621887207031,297.0487365722656,297.1849060058594,287.5057983398437,1.0,0.5849384069442749,1.0,1.0,0.0,1.0,-3.143434762954712,3.1434266567230225,7.947819540277123e-06,2.429293632507324,0.8995323181152344,0.8995323181152344,0.0,144.9618377685547,157.0,45146.03515625,-0.0,2553.107666015625,1.0,283.1469116210937,286.14947509765625,294.9554748535156,297.83172607421875,313.1779479980469,299.9701538085937,283.1499938964844,34943.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545430898666382,1.0,0.0,0.0,3.591229200363159,3.591252326965332,8.605567813901871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6842.45068359375,0.0,1460.98046875,1895.4371337890625,-0.0,2977.839599609375,0.8880510926246643,1.0,0.0,3.0,1.0,0.0
12398400,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5039978027344,0.8376736640930176,0.3372069299221039,0.3050848841667175,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5043334960937,0.9810328483581544,0.5354906320571899,0.5068948864936829,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5040283203125,0.8461846113204956,0.3484444618225097,0.2449939399957656,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5040588378906,0.8625405430793762,0.3698209226131439,0.3518112003803253,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50372314453125,0.7762521505355835,0.2666608989238739,1.2090667486190796,285.5042419433594,284.95001220703125,297.04998779296875,291.9621887207031,297.0487365722656,297.1849060058594,287.5057983398437,1.0,0.5849384069442749,1.0,1.0,0.0,1.0,-3.143434762954712,3.1434266567230225,7.947819540277123e-06,2.429293632507324,0.8995323181152344,0.8995323181152344,0.0,144.9618377685547,157.0,45146.03515625,-0.0,2553.107666015625,1.0,283.1469116210937,286.14947509765625,294.9554748535156,297.83172607421875,313.1779479980469,299.9701538085937,283.1499938964844,34943.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545430898666382,1.0,0.0,0.0,3.591229200363159,3.591252326965332,8.605567813901871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6842.45068359375,0.0,1460.98046875,1895.4371337890625,-0.0,2977.839599609375,0.8880510926246643,1.0,0.0,3.0,1.0,0.0
12398460,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5333557128906,0.8280572295188904,0.3359417915344238,0.3046985268592834,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.533447265625,0.9713313579559326,0.5365725159645081,0.5086891651153564,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5333557128906,0.8367693424224854,0.3477323055267334,0.2450858503580093,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5333557128906,0.8525624871253967,0.3690678775310516,0.3519054651260376,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53326416015625,0.7663485407829285,0.2651518583297729,1.2062212228775024,285.5334167480469,284.95001220703125,297.1206970214844,291.9964294433594,297.11944580078125,297.177734375,287.5338439941406,1.0,0.5880112051963806,1.0,1.0,0.0,1.0,-3.1419546604156494,3.141946792602539,7.94092829892179e-06,2.428391218185425,0.9075632095336914,0.9075632095336914,0.0,150.8082275390625,160.0,45293.28515625,-0.0,2581.550048828125,1.0,283.1499328613281,286.17022705078125,295.0072326660156,297.9143981933594,313.1779479980469,299.9701538085937,283.1499938964844,34149.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572193384170532,1.0,0.0,0.0,3.583843946456909,3.583867073059082,8.57021063893626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6872.26708984375,0.0,1447.208984375,1895.4371337890625,-0.0,3002.928955078125,0.891270101070404,1.0,0.0,3.0,1.0,0.0
12398520,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5333557128906,0.8280572295188904,0.3359417915344238,0.3046985268592834,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.533447265625,0.9713313579559326,0.5365725159645081,0.5086891651153564,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5333557128906,0.8367693424224854,0.3477323055267334,0.2450858503580093,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5333557128906,0.8525624871253967,0.3690678775310516,0.3519054651260376,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53326416015625,0.7663485407829285,0.2651518583297729,1.2062212228775024,285.5334167480469,284.95001220703125,297.1206970214844,291.9964294433594,297.11944580078125,297.177734375,287.5338439941406,1.0,0.5880112051963806,1.0,1.0,0.0,1.0,-3.1419546604156494,3.141946792602539,7.94092829892179e-06,2.428391218185425,0.9075632095336914,0.9075632095336914,0.0,150.8082275390625,160.0,45293.28515625,-0.0,2581.550048828125,1.0,283.1499328613281,286.17022705078125,295.0072326660156,297.9143981933594,313.1779479980469,299.9701538085937,283.1499938964844,34149.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572193384170532,1.0,0.0,0.0,3.583843946456909,3.583867073059082,8.57021063893626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6872.26708984375,0.0,1447.208984375,1895.4371337890625,-0.0,3002.928955078125,0.891270101070404,1.0,0.0,3.0,1.0,0.0
12398580,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283203125,0.8217822313308716,0.3353134095668793,0.3042212426662445,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283203125,0.9647769331932068,0.5377547740936279,0.5098959803581238,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283203125,0.8307334780693054,0.3475240468978882,0.2450051605701446,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283203125,0.8461874127388,0.3688023388385772,0.3517467081546783,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283508300781,0.7598236203193665,0.264270544052124,1.2026997804641724,285.5283203125,284.95001220703125,297.1756896972656,292.0220031738281,297.1744384765625,297.1756896972656,287.5282287597656,1.0,0.5897244811058044,1.0,1.0,0.0,1.0,-3.1383073329925537,3.138299465179444,7.922310032881796e-06,2.4254937171936035,0.9136109352111816,0.9136109352111816,0.0,154.649658203125,160.0,45573.9296875,-0.0,2594.995849609375,1.0,283.1499938964844,286.159912109375,295.03436279296875,297.96148681640625,313.1779479980469,299.9701538085937,283.1499938964844,34361.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592667579650879,1.0,0.0,0.0,3.6197004318237305,3.6197240352630615,8.742559316488041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6901.93408203125,0.0,1487.5587158203125,1895.4371337890625,-0.0,3022.128173828125,0.8969531059265137,1.0,0.0,3.0,1.0,0.0
12398640,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279541015625,0.8204074501991272,0.3351742625236511,0.304119199514389,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279235839844,0.9633521437644958,0.5380938649177551,0.5102378726005554,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279541015625,0.8294381499290466,0.3474995493888855,0.2450044006109237,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279541015625,0.8448224663734436,0.3687609732151031,0.351730614900589,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279541015625,0.7584074139595032,0.2640689015388489,1.2018998861312866,285.5279541015625,284.95001220703125,297.19012451171875,292.0285949707031,297.1889038085937,297.17547607421875,287.5278625488281,1.0,0.5901324152946472,1.0,1.0,0.0,1.0,-3.137613296508789,3.1376054286956787,7.918766641523689e-06,2.424940824508667,0.9152219295501708,0.9152219295501708,0.0,155.52125549316406,148.0,45636.734375,-0.0,2598.303466796875,1.0,283.1499938964844,286.1582336425781,295.0406188964844,297.9720764160156,313.1779479980469,299.9701538085937,283.04998779296875,34370.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597467541694641,1.0,0.0,0.0,3.626662015914917,3.626685380935669,8.776219146966469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7026.05224609375,0.0,1495.246826171875,1895.4371337890625,-0.0,3026.630126953125,0.9005208015441895,1.0,0.0,3.0,1.0,0.0
12398700,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.479248046875,0.8207839727401733,0.3347721993923187,0.303781658411026,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4784851074219,0.9646544456481934,0.5388263463973999,0.5109511017799377,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47918701171875,0.830031156539917,0.3473945260047912,0.2449368387460708,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47906494140625,0.8454182147979736,0.3686199784278869,0.3516029715538025,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798278808594,0.7585752606391907,0.263570100069046,1.1996172666549685,285.4786682128906,284.95001220703125,297.2243347167969,292.0438842773437,297.2231140136719,297.1744689941406,287.4756774902344,1.0,0.5891871452331543,1.0,1.0,0.0,1.0,-3.135089159011841,3.1350812911987305,7.90607100498164e-06,2.423006296157837,0.9182712435722352,0.9182712435722352,0.0,154.95314025878906,148.0,46242.5078125,-0.0,2590.320556640625,1.0,283.06671142578125,286.09698486328125,295.072021484375,298.0624694824219,313.1779479980469,299.9701538085937,283.04998779296875,34679.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633878827095032,1.0,0.0,0.0,3.65595817565918,3.65598201751709,8.918580647332419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6993.5810546875,0.0,1529.9078369140625,1895.4371337890625,-0.0,3060.782470703125,0.9056371450424194,1.0,0.0,3.0,1.0,0.0
