time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398760,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393005371094,0.8220972418785095,0.3342529833316803,0.3033219873905182,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.437255859375,0.9671695828437804,0.5394365191459656,0.5115298628807068,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4391174316406,0.8315966129302979,0.3472008407115936,0.2447973191738128,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4388427734375,0.8470401763916016,0.3683923184871673,0.3513823449611664,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44061279296875,0.7596924901008606,0.2630142867565155,1.1970446109771729,285.4378356933594,284.95001220703125,297.2581787109375,292.0587158203125,297.244873046875,297.1724548339844,287.427978515625,1.0,0.5873658061027527,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-3.1317028999328613,2.662373781204224,0.4693290889263153,1.9533069133758545,0.9211496710777284,0.9211496710777284,0.0,153.2811737060547,136.0,45638.1796875,-0.0,2572.006591796875,1.0,283.0526733398437,286.0364074707031,295.0829162597656,298.06756591796875,313.1779479980469,299.9701538085937,282.75,34841.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657585978507996,1.0,0.0,0.0,3.676362276077272,3.67638635635376,9.018408491101582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7313.107421875,0.0,1553.9671630859375,1895.4371337890625,-0.0,3083.02197265625,0.9103369116783142,1.0,0.0,3.0,1.0,0.0
12398820,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.8271250128746033,0.3316530585289001,0.3013220727443695,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.9753435254096984,0.5390171408653259,0.5115026831626892,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409240722656,0.8373945355415344,0.3455487787723541,0.2438311576843261,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04052734375,0.8531860709190369,0.3667467534542084,0.3500587940216064,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.7645412683486938,0.2610238194465637,1.188732624053955,285.0391845703125,284.95001220703125,297.32470703125,292.0868225097656,297.2182006835937,297.15496826171875,287.0276794433594,1.0,0.5816571712493896,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-3.116509199142456,1.140229105949402,1.9762799739837649,0.4378718137741089,0.9194666147232056,0.9194666147232056,0.0,147.52027893066406,124.0,43820.30078125,-0.0,2510.045166015625,1.0,282.7577514648437,285.6064758300781,295.0902709960937,298.0398864746094,313.1779479980469,299.9701538085937,282.45001220703125,35376.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870383083820343,1.0,0.0,0.0,3.701486110687256,3.701510429382324,9.142090675595682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7191.8193359375,0.0,1586.4732666015625,1895.4371337890625,-0.0,3126.404052734375,0.916309654712677,1.0,0.0,3.0,1.0,0.0
12398880,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.8271250128746033,0.3316530585289001,0.3013220727443695,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.9753435254096984,0.5390171408653259,0.5115026831626892,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409240722656,0.8373945355415344,0.3455487787723541,0.2438311576843261,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04052734375,0.8531860709190369,0.3667467534542084,0.3500587940216064,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.7645412683486938,0.2610238194465637,1.188732624053955,285.0391845703125,284.95001220703125,297.32470703125,292.0868225097656,297.2182006835937,297.15496826171875,287.0276794433594,1.0,0.5816571712493896,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-3.116509199142456,1.140229105949402,1.9762799739837649,0.4378718137741089,0.9194666147232056,0.9194666147232056,0.0,147.52027893066406,124.0,43820.30078125,-0.0,2510.045166015625,1.0,282.7577514648437,285.6064758300781,295.0902709960937,298.0398864746094,313.1779479980469,299.9701538085937,282.45001220703125,35376.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870383083820343,1.0,0.0,0.0,3.701486110687256,3.701510429382324,9.142090675595682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7191.8193359375,0.0,1586.4732666015625,1895.4371337890625,-0.0,3126.404052734375,0.916309654712677,1.0,0.0,3.0,1.0,0.0
12398940,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156677246094,0.8338605165481567,0.32762211561203,0.2976695001125335,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.9853954315185548,0.5370567440986633,0.5096388459205627,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.715576171875,0.8453123569488525,0.3426475524902344,0.2417695373296737,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154846191406,0.8617072701454163,0.3638531863689422,0.347289502620697,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71612548828125,0.7713792324066162,0.2580110132694244,1.1749323606491089,284.71514892578125,284.95001220703125,297.3896484375,292.1130065917969,297.18505859375,297.12603759765625,286.71246337890625,1.0,0.5738490223884583,0.0,0.0,1.0,1.0,-3.087484359741211,2.4353777916985564e-05,3.0874600410461426,-0.6948768496513367,0.913516402244568,0.913516402244568,0.0,139.9642333984375,112.0,43693.453125,-0.0,2420.290771484375,1.0,282.45782470703125,285.2802734375,295.0720520019531,297.95233154296875,313.1779479980469,299.9701538085937,282.1499938964844,35902.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635875582695007,1.0,0.0,0.0,3.705815553665161,3.7058401107788086,9.163489380625832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7171.296875,0.0,1595.4136962890625,1895.4371337890625,-0.0,3062.65576171875,0.9176604747772216,1.0,0.0,3.0,1.0,0.0
12399000,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156677246094,0.8338605165481567,0.32762211561203,0.2976695001125335,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.9853954315185548,0.5370567440986633,0.5096388459205627,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.715576171875,0.8453123569488525,0.3426475524902344,0.2417695373296737,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154846191406,0.8617072701454163,0.3638531863689422,0.347289502620697,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71612548828125,0.7713792324066162,0.2580110132694244,1.1749323606491089,284.71514892578125,284.95001220703125,297.3896484375,292.1130065917969,297.18505859375,297.12603759765625,286.71246337890625,1.0,0.5738490223884583,0.0,0.0,1.0,1.0,-3.087484359741211,2.4353777916985564e-05,3.0874600410461426,-0.6948768496513367,0.913516402244568,0.913516402244568,0.0,139.9642333984375,112.0,43693.453125,-0.0,2420.290771484375,1.0,282.45782470703125,285.2802734375,295.0720520019531,297.95233154296875,313.1779479980469,299.9701538085937,282.1499938964844,35902.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635875582695007,1.0,0.0,0.0,3.705815553665161,3.7058401107788086,9.163489380625832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7171.296875,0.0,1595.4136962890625,1895.4371337890625,-0.0,3062.65576171875,0.9176604747772216,1.0,0.0,3.0,1.0,0.0
12399060,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.8440501689910889,0.323956698179245,0.294009119272232,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001525878906,0.9975977540016174,0.5353713631629944,0.5076813101768494,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8568868637084961,0.3399682939052582,0.239633098244667,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.8740127682685852,0.3610623180866241,0.3443204760551452,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.501220703125,0.7814255356788635,0.2549953758716583,1.159926414489746,284.50030517578125,284.95001220703125,297.4528503417969,292.13726806640625,297.1809997558594,297.1023864746094,286.4978332519531,1.0,0.5644298791885376,0.0259783472865819,0.0259783472865819,1.0,1.0,-3.056551218032837,9.4939190603327e-05,3.0564563274383545,-0.6879338622093201,0.9057831168174744,0.9057831168174744,0.0,131.16761779785156,100.0,44672.6484375,-0.0,2316.7880859375,1.0,282.1578063964844,285.05096435546875,295.12060546875,298.0431823730469,313.1779479980469,299.9701538085937,281.8500061035156,36301.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622923493385315,1.0,0.0,0.0,3.695600748062134,3.695625066757202,9.113041983255244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7277.16064453125,0.0,1586.7808837890625,1895.4371337890625,-0.0,3050.506103515625,0.9156479835510254,1.0,0.0,3.0,1.0,0.0
12399120,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.8440501689910889,0.323956698179245,0.294009119272232,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001525878906,0.9975977540016174,0.5353713631629944,0.5076813101768494,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8568868637084961,0.3399682939052582,0.239633098244667,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.8740127682685852,0.3610623180866241,0.3443204760551452,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.501220703125,0.7814255356788635,0.2549953758716583,1.159926414489746,284.50030517578125,284.95001220703125,297.4528503417969,292.13726806640625,297.1809997558594,297.1023864746094,286.4978332519531,1.0,0.5644298791885376,0.0259783472865819,0.0259783472865819,1.0,1.0,-3.056551218032837,9.4939190603327e-05,3.0564563274383545,-0.6879338622093201,0.9057831168174744,0.9057831168174744,0.0,131.16761779785156,100.0,44672.6484375,-0.0,2316.7880859375,1.0,282.1578063964844,285.05096435546875,295.12060546875,298.0431823730469,313.1779479980469,299.9701538085937,281.8500061035156,36301.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622923493385315,1.0,0.0,0.0,3.695600748062134,3.695625066757202,9.113041983255244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7277.16064453125,0.0,1586.7808837890625,1895.4371337890625,-0.0,3050.506103515625,0.9156479835510254,1.0,0.0,3.0,1.0,0.0
12399180,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989196777344,0.8511857390403748,0.3211663663387298,0.2913647294044494,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.9990000128746032,0.5347440242767334,0.4950669109821319,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987670898437,0.8650854229927063,0.3379123508930206,0.2380884736776352,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.298583984375,0.8826236724853516,0.3588698506355285,0.3421090841293335,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997436523437,0.7882535457611084,0.2526119947433471,1.1485103368759155,284.2980651855469,284.95001220703125,297.5014953613281,292.1551513671875,297.18115234375,297.0884094238281,286.2934265136719,1.0,0.555651068687439,0.0465099178254604,0.0465099178254604,1.0,1.0,-3.01999306678772,0.0007364191114902,3.019256591796875,-0.6788361668586731,0.8971869945526123,0.8971869945526123,0.0,124.93360900878906,100.0,45516.11328125,-0.0,2218.41845703125,1.0,281.8672180175781,284.8337097167969,295.1705322265625,298.1669921875,313.1779479980469,299.9701538085937,281.8500061035156,36631.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667836785316467,1.0,0.0,0.0,3.67705512046814,3.677079439163208,9.021807727549458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7005.97314453125,0.0,1568.238037109375,1895.4371337890625,-0.0,3092.63818359375,0.9117108583450316,1.0,0.0,3.0,1.0,0.0
12399240,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798156738281,0.8530699610710144,0.3204525113105774,0.2906477153301239,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.9990000128746032,0.5348896384239197,0.4904867708683014,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.8672583699226379,0.337385892868042,0.2376669496297836,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27960205078125,0.8848940134048462,0.3583006262779236,0.3415034711360931,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803649902344,0.7900401949882507,0.2519900500774383,1.145421028137207,284.2792663574219,284.95001220703125,297.5141906738281,292.15972900390625,297.1825256347656,297.0864562988281,286.2761535644531,1.0,0.5531032085418701,0.0519566945731639,0.0519566945731639,1.0,1.0,-3.008678436279297,0.001205438398756,3.00747299194336,-0.6758461594581604,0.8950856924057007,0.8950856924057007,0.0,123.2802963256836,88.0,45397.85546875,-0.0,2189.834716796875,1.0,281.85797119140625,284.8184509277344,295.16558837890625,298.1416320800781,313.1779479980469,299.9701538085937,282.1499938964844,36697.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662880063056946,1.0,0.0,0.0,3.6707839965820312,3.6708083152771,8.991061690721835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6618.40625,0.0,1561.6630859375,1895.4371337890625,-0.0,3087.98828125,0.9103649258613586,1.0,0.0,3.0,1.0,0.0
12399300,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3816223144531,0.8587036728858948,0.319223016500473,0.289144903421402,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.9990000128746032,0.5362154841423035,0.4782116115093231,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818664550781,0.8735908269882202,0.3365278542041778,0.236792504787445,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38214111328125,0.891451895236969,0.3572978973388672,0.3402116596698761,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802490234375,0.795308530330658,0.2507762610912323,1.1385908126831057,284.3829650878906,284.95001220703125,297.54412841796875,292.1702575683594,297.1910400390625,297.088623046875,286.38946533203125,1.0,0.5467753410339355,0.0649458691477775,0.0649458691477775,1.0,1.0,-2.9813005924224854,0.0035863455850631,2.97771430015564,-0.6673657298088074,0.8922793865203857,0.8922793865203857,0.0,119.02823638916016,88.0,43902.10546875,-0.0,2120.200927734375,1.0,282.1016540527344,284.9554138183594,295.1052551269531,297.9048156738281,313.1779479980469,299.9701538085937,282.1499938964844,36723.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561080098152161,1.0,0.0,0.0,3.656481027603149,3.6565053462982178,8.921131779970892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6745.478515625,0.0,1545.8140869140625,1895.4371337890625,-0.0,2992.509521484375,0.9072459936141968,1.0,0.0,3.0,1.0,0.0
12399360,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.866720974445343,0.3185473084449768,0.2882018685340881,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.9990000128746032,0.5388576984405518,0.4634649157524109,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.8822922706604004,0.3361685574054718,0.2362907230854034,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.9003298878669739,0.3567463159561157,0.3393705189228058,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.802641749382019,0.2499331533908844,1.1334114074707031,284.4140930175781,284.95001220703125,297.5735778808594,292.18035888671875,297.2065124511719,297.09991455078125,286.4139709472656,1.0,0.540205717086792,0.0673875883221626,0.0673875883221626,1.0,1.0,-2.954598903656006,0.0045167538337409,2.9500820636749268,-0.6604966521263123,0.8890629410743713,0.8890629410743713,0.0,114.27774810791016,76.0,43414.54296875,-0.0,2050.38720703125,1.0,282.1421813964844,284.9889831542969,295.11016845703125,297.9060363769531,313.1779479980469,299.9701538085937,282.45001220703125,36725.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484131693840027,1.0,0.0,0.0,3.6431686878204346,3.643192768096924,8.856291060510557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6430.10400390625,0.0,1530.9991455078125,1895.4371337890625,-0.0,2920.41015625,0.9042498469352722,1.0,0.0,3.0,1.0,0.0
12399420,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.573486328125,0.8890408277511597,0.3181299269199371,0.2872518301010132,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735778808594,0.9990000128746032,0.5474075078964233,0.4285599291324615,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.573486328125,0.905975878238678,0.3363785743713379,0.2359879463911056,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.9260642528533936,0.3565013408660888,0.3385526835918426,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733642578125,0.8218013048171997,0.2490469366312027,1.1267123222351074,284.5735778808594,284.95001220703125,297.6308898925781,292.1992492675781,297.25225830078125,297.1421203613281,286.5737609863281,1.0,0.5265359878540039,0.0722710266709327,0.0722710266709327,1.0,1.0,-2.9021003246307373,0.0063434219919145,2.895756959915161,-0.6469717621803284,0.885386049747467,0.885386049747467,0.0,103.941650390625,79.0,41495.0546875,-0.0,1911.58154296875,1.0,282.441650390625,285.1799011230469,295.1138000488281,297.7760925292969,313.1779479980469,299.9701538085937,282.75,36618.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281555771827698,1.0,0.0,0.0,3.619571685791016,3.619595527648926,8.741936881051515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6291.2001953125,0.0,1504.1644287109375,1895.4371337890625,-0.0,2731.28271484375,0.8989198803901672,1.0,0.0,3.0,1.0,0.0
12399480,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.573486328125,0.8890408277511597,0.3181299269199371,0.2872518301010132,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735778808594,0.9990000128746032,0.5474075078964233,0.4285599291324615,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.573486328125,0.905975878238678,0.3363785743713379,0.2359879463911056,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.9260642528533936,0.3565013408660888,0.3385526835918426,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733642578125,0.8218013048171997,0.2490469366312027,1.1267123222351074,284.5735778808594,284.95001220703125,297.6308898925781,292.1992492675781,297.25225830078125,297.1421203613281,286.5737609863281,1.0,0.5265359878540039,0.0722710266709327,0.0722710266709327,1.0,1.0,-2.9021003246307373,0.0063434219919145,2.895756959915161,-0.6469717621803284,0.885386049747467,0.885386049747467,0.0,103.941650390625,79.0,41495.0546875,-0.0,1911.58154296875,1.0,282.441650390625,285.1799011230469,295.1138000488281,297.7760925292969,313.1779479980469,299.9701538085937,282.75,36618.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281555771827698,1.0,0.0,0.0,3.619571685791016,3.619595527648926,8.741936881051515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6291.2001953125,0.0,1504.1644287109375,1895.4371337890625,-0.0,2731.28271484375,0.8989198803901672,1.0,0.0,3.0,1.0,0.0
12399540,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7489929199219,0.9085280299186708,0.3185293078422546,0.287230372428894,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7492370605469,0.9990000128746032,0.5586320161819458,0.4025563597679138,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490539550781,0.928437113761902,0.3374478816986084,0.2364287972450256,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74908447265625,0.948712170124054,0.3570798337459564,0.3386946022510528,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74871826171875,0.8374971151351929,0.249026745557785,1.1246376037597656,284.7492370605469,284.95001220703125,297.6860046386719,292.21649169921875,297.30975341796875,297.2001647949219,286.75048828125,1.0,0.5179476737976074,0.0771544650197029,0.0771544650197029,1.0,1.0,-2.868997573852539,0.0088681261986494,2.8601295948028564,-0.6373873949050903,0.8841361999511719,0.8841361999511719,0.0,96.89898681640624,82.0,39847.47265625,-0.0,1823.876220703125,1.0,282.741455078125,285.3819885253906,295.13623046875,297.6897277832031,313.1779479980469,299.9701538085937,283.04998779296875,36428.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093092441558838,1.0,0.0,0.0,3.602834224700928,3.602857828140259,8.661276069688029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6181.1650390625,0.0,1484.49072265625,1895.4371337890625,-0.0,2556.83349609375,0.8950610756874084,1.0,0.0,3.0,1.0,0.0
12399600,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7489929199219,0.9085280299186708,0.3185293078422546,0.287230372428894,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7492370605469,0.9990000128746032,0.5586320161819458,0.4025563597679138,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490539550781,0.928437113761902,0.3374478816986084,0.2364287972450256,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74908447265625,0.948712170124054,0.3570798337459564,0.3386946022510528,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74871826171875,0.8374971151351929,0.249026745557785,1.1246376037597656,284.7492370605469,284.95001220703125,297.6860046386719,292.21649169921875,297.30975341796875,297.2001647949219,286.75048828125,1.0,0.5179476737976074,0.0771544650197029,0.0771544650197029,1.0,1.0,-2.868997573852539,0.0088681261986494,2.8601295948028564,-0.6373873949050903,0.8841361999511719,0.8841361999511719,0.0,96.89898681640624,82.0,39847.47265625,-0.0,1823.876220703125,1.0,282.741455078125,285.3819885253906,295.13623046875,297.6897277832031,313.1779479980469,299.9701538085937,283.04998779296875,36428.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093092441558838,1.0,0.0,0.0,3.602834224700928,3.602857828140259,8.661276069688029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6181.1650390625,0.0,1484.49072265625,1895.4371337890625,-0.0,2556.83349609375,0.8950610756874084,1.0,0.0,3.0,1.0,0.0
12399660,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381103515625,0.9251827001571656,0.3194762468338012,0.287824809551239,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383544921875,0.9990000128746032,0.5702357888221741,0.3846124708652496,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.9463019967079164,0.3391147255897522,0.2373818606138229,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.9650107622146606,0.3582257628440857,0.3395022749900818,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.937744140625,0.850033700466156,0.2496217042207718,1.1259690523147583,284.9383850097656,284.95001220703125,297.73883056640625,292.23211669921875,297.3670349121094,297.2587280273437,286.94012451171875,1.0,0.5129187703132629,0.0819957256317138,0.0819957256317138,1.0,1.0,-2.8518483638763428,0.0122799854725599,2.8395683765411377,-0.630280077457428,0.8855107426643372,0.8855107426643372,0.0,92.47579193115234,100.0,38423.671875,-0.0,1775.39697265625,1.0,283.0413513183594,285.59234619140625,295.1625061035156,297.6263427734375,313.1779479980469,299.9701538085937,283.1499938964844,36180.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927073240280151,1.0,0.0,0.0,3.5953240394592285,3.59534764289856,8.625203804513148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6293.54638671875,0.0,1474.5133056640625,1895.4371337890625,-0.0,2404.94580078125,0.891213595867157,1.0,0.0,3.0,1.0,0.0
12399720,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381103515625,0.9251827001571656,0.3194762468338012,0.287824809551239,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383544921875,0.9990000128746032,0.5702357888221741,0.3846124708652496,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.9463019967079164,0.3391147255897522,0.2373818606138229,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.9650107622146606,0.3582257628440857,0.3395022749900818,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.937744140625,0.850033700466156,0.2496217042207718,1.1259690523147583,284.9383850097656,284.95001220703125,297.73883056640625,292.23211669921875,297.3670349121094,297.2587280273437,286.94012451171875,1.0,0.5129187703132629,0.0819957256317138,0.0819957256317138,1.0,1.0,-2.8518483638763428,0.0122799854725599,2.8395683765411377,-0.630280077457428,0.8855107426643372,0.8855107426643372,0.0,92.47579193115234,100.0,38423.671875,-0.0,1775.39697265625,1.0,283.0413513183594,285.59234619140625,295.1625061035156,297.6263427734375,313.1779479980469,299.9701538085937,283.1499938964844,36180.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927073240280151,1.0,0.0,0.0,3.5953240394592285,3.59534764289856,8.625203804513148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6293.54638671875,0.0,1474.5133056640625,1895.4371337890625,-0.0,2404.94580078125,0.891213595867157,1.0,0.0,3.0,1.0,0.0
12399780,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340270996094,0.9225890040397644,0.3203778564929962,0.2887128591537475,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342712402344,0.9990000128746032,0.580184280872345,0.3885930478572845,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.9445213079452516,0.3408731818199157,0.2386394441127777,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.962798237800598,0.3594583570957184,0.3407097458839416,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.8480968475341797,0.2504037916660309,1.1295770406723022,285.0343322753906,284.95001220703125,297.7892150878906,292.24615478515625,297.413330078125,297.30389404296875,287.0363464355469,1.0,0.5161951780319214,0.0868369862437248,0.0868369862437248,1.0,1.0,-2.864961624145508,0.0170584041625261,2.84790301322937,-0.6288257837295532,0.887370765209198,0.887370765209198,0.0,93.77062225341795,118.0,38093.26171875,-0.0,1802.1915283203125,1.0,283.1469116210937,285.6902770996094,295.2197570800781,297.67926025390625,313.1779479980469,299.9701538085937,283.1499938964844,35630.796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870371341705322,1.0,0.0,0.0,3.575748920440674,3.5757720470428467,8.531537787348498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6393.759765625,0.0,1449.41259765625,1895.4371337890625,-0.0,2353.546630859375,0.8850876688957214,1.0,0.0,3.0,1.0,0.0
12399840,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340270996094,0.9225890040397644,0.3203778564929962,0.2887128591537475,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342712402344,0.9990000128746032,0.580184280872345,0.3885930478572845,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.9445213079452516,0.3408731818199157,0.2386394441127777,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.962798237800598,0.3594583570957184,0.3407097458839416,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.8480968475341797,0.2504037916660309,1.1295770406723022,285.0343322753906,284.95001220703125,297.7892150878906,292.24615478515625,297.413330078125,297.30389404296875,287.0363464355469,1.0,0.5161951780319214,0.0868369862437248,0.0868369862437248,1.0,1.0,-2.864961624145508,0.0170584041625261,2.84790301322937,-0.6288257837295532,0.887370765209198,0.887370765209198,0.0,93.77062225341795,118.0,38093.26171875,-0.0,1802.1915283203125,1.0,283.1469116210937,285.6902770996094,295.2197570800781,297.67926025390625,313.1779479980469,299.9701538085937,283.1499938964844,35630.796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870371341705322,1.0,0.0,0.0,3.575748920440674,3.5757720470428467,8.531537787348498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6393.759765625,0.0,1449.41259765625,1895.4371337890625,-0.0,2353.546630859375,0.8850876688957214,1.0,0.0,3.0,1.0,0.0
12399900,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.914788782596588,0.3206935822963714,0.289114236831665,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.9990000128746032,0.583747148513794,0.3978115022182464,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0612487792969,0.937061369419098,0.3416744768619537,0.2392753511667251,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.9555128812789916,0.3599932491779327,0.3413212597370147,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.8422546982765198,0.2507341802120209,1.131550908088684,285.0614929199219,284.95001220703125,297.8134460449219,292.25262451171875,297.42803955078125,297.3158569335937,287.0636291503906,1.0,0.5201099514961243,0.08925761282444,0.08925761282444,1.0,1.0,-2.880385637283325,0.0200922470539808,2.860293388366699,-0.6293243765830994,0.8883873224258423,0.8883873224258423,0.0,96.28440856933594,118.0,38174.41015625,-0.0,1838.8658447265625,1.0,283.14947509765625,285.7148132324219,295.24713134765625,297.7221984863281,313.1779479980469,299.9701538085937,283.1499938964844,35090.3359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787613570690155,1.0,0.0,0.0,3.5529167652130127,3.5529396533966064,8.422933319707226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6408.83984375,0.0,1421.19189453125,1895.4371337890625,-0.0,2358.759765625,0.8820679187774658,1.0,0.0,3.0,1.0,0.0
12399960,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.9044603705406188,0.3209264874458313,0.2894631624221802,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.9990000128746032,0.5863034725189209,0.4107941091060638,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838317871094,0.9263744950294496,0.3424222469329834,0.2398941218852996,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.9448829293251038,0.3604675829410553,0.3419049084186554,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.8342305421829224,0.2509961128234863,1.133399486541748,285.0840759277344,284.95001220703125,297.8370361328125,292.2587280273437,297.4369812011719,297.3205871582031,287.0860900878906,1.0,0.5252257585525513,0.0915894284844398,0.0915894284844398,1.0,1.0,-2.9000682830810547,0.0235075931996107,2.876560688018799,-0.6303691864013672,0.8895078897476196,0.8895078897476196,0.0,99.83234405517578,136.0,38337.71484375,-0.0,1887.885009765625,1.0,283.1499328613281,285.7332763671875,295.2658996582031,297.7560729980469,313.1779479980469,299.9701538085937,283.1499938964844,34809.48828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890174984931946,1.0,0.0,0.0,3.54355525970459,3.543578147888184,8.378605116377003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6425.45654296875,0.0,1409.2889404296875,1895.4371337890625,-0.0,2371.46826171875,0.8767474293708801,1.0,0.0,3.0,1.0,0.0
12400020,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1392517089844,0.8805285692214966,0.3212892711162567,0.2901028990745544,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396484375,0.9990000128746032,0.588640570640564,0.4451721310615539,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13934326171875,0.9008008241653442,0.343865692615509,0.2411312311887741,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.9171895384788512,0.3613295257091522,0.3430435955524444,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.138916015625,0.8142538070678711,0.2513477206230163,1.1366798877716064,285.1395874023437,284.95001220703125,297.8822326660156,292.2698669433594,297.4404296875,297.3119812011719,287.1418762207031,1.0,0.5382511615753174,0.0962530449032783,0.0962530449032783,1.0,1.0,-2.9489457607269287,0.0319446325302124,2.917001247406006,-0.6329244375228882,0.892420768737793,0.892420768737793,0.0,109.5668716430664,154.0,38650.6015625,-0.0,2016.9742431640625,1.0,283.1499938964844,285.7814636230469,295.2855834960937,297.7997436523437,313.1779479980469,299.9701538085937,283.1499938964844,33850.5703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923775315284729,1.0,0.0,0.0,3.506718397140503,3.50674057006836,8.205311132769566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6451.81201171875,0.0,1364.0755615234375,1895.4371337890625,-0.0,2401.94921875,0.8672454357147217,1.0,0.0,3.0,1.0,0.0
12400080,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1392517089844,0.8805285692214966,0.3212892711162567,0.2901028990745544,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396484375,0.9990000128746032,0.588640570640564,0.4451721310615539,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13934326171875,0.9008008241653442,0.343865692615509,0.2411312311887741,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.9171895384788512,0.3613295257091522,0.3430435955524444,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.138916015625,0.8142538070678711,0.2513477206230163,1.1366798877716064,285.1395874023437,284.95001220703125,297.8822326660156,292.2698669433594,297.4404296875,297.3119812011719,287.1418762207031,1.0,0.5382511615753174,0.0962530449032783,0.0962530449032783,1.0,1.0,-2.9489457607269287,0.0319446325302124,2.917001247406006,-0.6329244375228882,0.892420768737793,0.892420768737793,0.0,109.5668716430664,154.0,38650.6015625,-0.0,2016.9742431640625,1.0,283.1499938964844,285.7814636230469,295.2855834960937,297.7997436523437,313.1779479980469,299.9701538085937,283.1499938964844,33850.5703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923775315284729,1.0,0.0,0.0,3.506718397140503,3.50674057006836,8.205311132769566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6451.81201171875,0.0,1364.0755615234375,1895.4371337890625,-0.0,2401.94921875,0.8672454357147217,1.0,0.0,3.0,1.0,0.0
12400140,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.8553294539451599,0.3216277658939361,0.2907877266407013,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19921875,0.9990000128746032,0.5878204107284546,0.4867482483386993,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.8753229379653931,0.345325618982315,0.2424363940954208,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988830566406,0.889633059501648,0.3621601462364197,0.3442291617393493,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983642578125,0.7907195687294006,0.2515168786048889,1.1395424604415894,285.1990966796875,284.95001220703125,297.9246520996094,292.2796325683594,297.4299621582031,297.28619384765625,287.201416015625,1.0,0.5538860559463501,0.1009166613221168,0.1009166613221168,1.0,1.0,-3.0061733722686768,0.0428834296762943,2.963289976119995,-0.634790301322937,0.8961578607559204,0.8961578607559204,0.0,122.15615844726562,172.0,38980.62109375,-0.0,2179.38232421875,1.0,283.1499938964844,285.8332824707031,295.29595947265625,297.8314514160156,313.1779479980469,299.9701538085937,283.1499938964844,32815.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79566490650177,1.0,0.0,0.0,3.468173027038574,3.4681947231292725,8.025919555620931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6477.3681640625,0.0,1317.4923095703125,1895.4371337890625,-0.0,2431.858642578125,0.8572797775268555,1.0,0.0,3.0,1.0,0.0
12400200,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.8553294539451599,0.3216277658939361,0.2907877266407013,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19921875,0.9990000128746032,0.5878204107284546,0.4867482483386993,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.8753229379653931,0.345325618982315,0.2424363940954208,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988830566406,0.889633059501648,0.3621601462364197,0.3442291617393493,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983642578125,0.7907195687294006,0.2515168786048889,1.1395424604415894,285.1990966796875,284.95001220703125,297.9246520996094,292.2796325683594,297.4299621582031,297.28619384765625,287.201416015625,1.0,0.5538860559463501,0.1009166613221168,0.1009166613221168,1.0,1.0,-3.0061733722686768,0.0428834296762943,2.963289976119995,-0.634790301322937,0.8961578607559204,0.8961578607559204,0.0,122.15615844726562,172.0,38980.62109375,-0.0,2179.38232421875,1.0,283.1499938964844,285.8332824707031,295.29595947265625,297.8314514160156,313.1779479980469,299.9701538085937,283.1499938964844,32815.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79566490650177,1.0,0.0,0.0,3.468173027038574,3.4681947231292725,8.025919555620931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6477.3681640625,0.0,1317.4923095703125,1895.4371337890625,-0.0,2431.858642578125,0.8572797775268555,1.0,0.0,3.0,1.0,0.0
12400260,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2595520019531,0.8322193026542664,0.3219892382621765,0.291559100151062,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601318359375,0.9990000128746032,0.584488034248352,0.5319680571556091,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596435546875,0.8515485525131226,0.3468366265296936,0.2438299357891082,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2597045898437,0.8643492460250854,0.363001674413681,0.3454944789409637,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2591857910156,0.7677866816520691,0.2515551745891571,1.142126202583313,285.25994873046875,284.95001220703125,297.96417236328125,292.2881164550781,297.41162109375,297.25103759765625,287.26226806640625,1.0,0.5710722208023071,0.1052167266607284,0.1052167266607284,1.0,1.0,-3.0677595138549805,0.0557074658572673,3.012051820755005,-0.6357086300849915,0.9007181525230408,0.9007181525230408,0.0,136.9239501953125,175.0,39308.8359375,-0.0,2367.09130859375,1.0,283.1499938964844,285.8865051269531,295.3037109375,297.8594970703125,313.1779479980469,299.9701538085937,283.1499938964844,31743.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987571954727173,1.0,0.0,0.0,3.429368734359741,3.429389953613281,7.847326060073101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6502.40283203125,0.0,1271.35498046875,1895.4371337890625,-0.0,2460.067626953125,0.8532033562660217,1.0,0.0,3.0,1.0,0.0
12400320,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2595520019531,0.8322193026542664,0.3219892382621765,0.291559100151062,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601318359375,0.9990000128746032,0.584488034248352,0.5319680571556091,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596435546875,0.8515485525131226,0.3468366265296936,0.2438299357891082,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2597045898437,0.8643492460250854,0.363001674413681,0.3454944789409637,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2591857910156,0.7677866816520691,0.2515551745891571,1.142126202583313,285.25994873046875,284.95001220703125,297.96417236328125,292.2881164550781,297.41162109375,297.25103759765625,287.26226806640625,1.0,0.5710722208023071,0.1052167266607284,0.1052167266607284,1.0,1.0,-3.0677595138549805,0.0557074658572673,3.012051820755005,-0.6357086300849915,0.9007181525230408,0.9007181525230408,0.0,136.9239501953125,175.0,39308.8359375,-0.0,2367.09130859375,1.0,283.1499938964844,285.8865051269531,295.3037109375,297.8594970703125,313.1779479980469,299.9701538085937,283.1499938964844,31743.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987571954727173,1.0,0.0,0.0,3.429368734359741,3.429389953613281,7.847326060073101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6502.40283203125,0.0,1271.35498046875,1895.4371337890625,-0.0,2460.067626953125,0.8532033562660217,1.0,0.0,3.0,1.0,0.0
12400380,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.27587890625,0.8117964267730713,0.3221417367458343,0.2922773063182831,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2759094238281,0.9883445501327516,0.5803472399711609,0.5509514212608337,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27587890625,0.8313452005386353,0.3481840491294861,0.2452082186937332,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27587890625,0.8427291512489319,0.3636556267738342,0.3467123210430145,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27587890625,0.7480005025863647,0.2513380646705627,1.1440569162368774,285.2759094238281,284.95001220703125,298.000732421875,292.2953796386719,297.3921813964844,297.21563720703125,287.27569580078125,1.0,0.5827454924583435,0.1095167994499206,0.1095167994499206,1.0,1.0,-3.095776557922364,0.0697304755449295,3.02604603767395,-0.6266840100288391,0.905220866203308,0.905220866203308,0.0,151.53048706054688,163.0,39580.171875,-0.0,2497.330322265625,1.0,283.1499938964844,285.89385986328125,295.312744140625,297.89276123046875,313.1779479980469,299.9701538085937,283.1499938964844,31759.783203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023112416267395,1.0,0.0,0.0,3.448699951171875,3.448721408843994,7.936044994494296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6527.97265625,0.0,1290.55615234375,1895.4371337890625,-0.0,2492.575439453125,0.8580267429351807,1.0,0.0,3.0,1.0,0.0
12400440,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.27587890625,0.8117964267730713,0.3221417367458343,0.2922773063182831,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2759094238281,0.9883445501327516,0.5803472399711609,0.5509514212608337,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27587890625,0.8313452005386353,0.3481840491294861,0.2452082186937332,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27587890625,0.8427291512489319,0.3636556267738342,0.3467123210430145,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27587890625,0.7480005025863647,0.2513380646705627,1.1440569162368774,285.2759094238281,284.95001220703125,298.000732421875,292.2953796386719,297.3921813964844,297.21563720703125,287.27569580078125,1.0,0.5827454924583435,0.1095167994499206,0.1095167994499206,1.0,1.0,-3.095776557922364,0.0697304755449295,3.02604603767395,-0.6266840100288391,0.905220866203308,0.905220866203308,0.0,151.53048706054688,163.0,39580.171875,-0.0,2497.330322265625,1.0,283.1499938964844,285.89385986328125,295.312744140625,297.89276123046875,313.1779479980469,299.9701538085937,283.1499938964844,31759.783203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023112416267395,1.0,0.0,0.0,3.448699951171875,3.448721408843994,7.936044994494296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6527.97265625,0.0,1290.55615234375,1895.4371337890625,-0.0,2492.575439453125,0.8580267429351807,1.0,0.0,3.0,1.0,0.0
