time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400500,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.8062111735343933,0.3220675885677337,0.2923954129219055,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26318359375,0.9819483757019044,0.5796130299568176,0.5499452948570251,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26336669921875,0.8264285922050476,0.3487350344657898,0.2457274347543716,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26336669921875,0.8374001979827881,0.3638531565666199,0.3470852673053741,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635498046875,0.7429699897766113,0.2511184215545654,1.1439142227172852,285.2632751464844,284.95001220703125,298.017822265625,292.298583984375,297.3890380859375,297.2064208984375,287.2624816894531,1.0,0.5848033428192139,0.1116668283939361,0.1116668283939361,1.0,1.0,-3.096790313720703,0.0769699141383171,3.01982045173645,-0.6200317144393921,0.9071825742721558,0.9071825742721558,0.0,155.4142303466797,163.0,39669.33203125,-0.0,2518.76953125,1.0,283.1499938964844,285.87957763671875,295.31427001953125,297.901611328125,313.1779479980469,299.9701538085937,283.1499938964844,32101.9765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038076758384705,1.0,0.0,0.0,3.4752891063690186,3.475310802459717,8.058889306994388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6535.30615234375,0.0,1319.57275390625,1895.4371337890625,-0.0,2506.2890625,0.8617551326751709,1.0,0.0,3.0,1.0,0.0
12400560,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.25457763671875,0.804088830947876,0.3219486176967621,0.2923590242862701,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25439453125,0.9795770049095154,0.5795139074325562,0.5496180653572083,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545471191406,0.824908971786499,0.3492544889450073,0.2461384087800979,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545471191406,0.8355773091316223,0.3640083074569702,0.3473045229911804,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25469970703125,0.7410467863082886,0.2508787810802459,1.1431423425674438,285.25445556640625,284.95001220703125,298.0341186523437,292.3014831542969,297.38873291015625,297.20123291015625,287.2538146972656,1.0,0.5853661298751831,0.1136027723550796,0.1136027723550796,1.0,1.0,-3.0961837768554688,0.0838330015540123,3.0123507976531982,-0.6130081415176392,0.9091234803199768,0.9091234803199768,0.0,156.81503295898438,151.0,39710.9140625,-0.0,2524.947265625,1.0,283.1499938964844,285.8702392578125,295.3140869140625,297.9050598144531,313.1779479980469,299.9701538085937,283.1499938964844,32242.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049181699752808,1.0,0.0,0.0,3.490616798400879,3.490638494491577,8.130132869155204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6538.033203125,0.0,1336.0816650390625,1895.4371337890625,-0.0,2516.475341796875,0.868303656578064,1.0,0.0,3.0,1.0,0.0
12400620,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22723388671875,0.8071434497833252,0.321648508310318,0.2920207679271698,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269897460937,0.9832838177680968,0.5802203416824341,0.5499404668807983,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272033691406,0.8287330865859985,0.3502649068832397,0.2467780709266662,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2271728515625,0.8389204740524292,0.3642486333847046,0.3474599123001098,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273864746094,0.743375837802887,0.2503888309001922,1.1405305862426758,285.2270812988281,284.95001220703125,298.0643310546875,292.3065185546875,297.3919372558594,297.1965637207031,287.2262268066406,1.0,0.5834607481956482,0.117474652826786,0.117474652826786,1.0,1.0,-3.093982219696045,0.0983839929103851,2.995598077774048,-0.5979224443435669,0.9126179218292236,0.9126179218292236,0.0,154.44029235839844,139.0,39874.1640625,-0.0,2508.06787109375,1.0,283.1499938964844,285.83984375,295.3152160644531,297.9156188964844,313.1779479980469,299.9701538085937,283.1499938964844,32991.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066349625587463,1.0,0.0,0.0,3.5450713634490967,3.545094013214112,8.385776482100482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6550.35546875,0.0,1397.6722412109375,1895.4371337890625,-0.0,2532.239501953125,0.8816052079200745,1.0,0.0,3.0,1.0,0.0
12400680,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22723388671875,0.8071434497833252,0.321648508310318,0.2920207679271698,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269897460937,0.9832838177680968,0.5802203416824341,0.5499404668807983,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272033691406,0.8287330865859985,0.3502649068832397,0.2467780709266662,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2271728515625,0.8389204740524292,0.3642486333847046,0.3474599123001098,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273864746094,0.743375837802887,0.2503888309001922,1.1405305862426758,285.2270812988281,284.95001220703125,298.0643310546875,292.3065185546875,297.3919372558594,297.1965637207031,287.2262268066406,1.0,0.5834607481956482,0.117474652826786,0.117474652826786,1.0,1.0,-3.093982219696045,0.0983839929103851,2.995598077774048,-0.5979224443435669,0.9126179218292236,0.9126179218292236,0.0,154.44029235839844,139.0,39874.1640625,-0.0,2508.06787109375,1.0,283.1499938964844,285.83984375,295.3152160644531,297.9156188964844,313.1779479980469,299.9701538085937,283.1499938964844,32991.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066349625587463,1.0,0.0,0.0,3.5450713634490967,3.545094013214112,8.385776482100482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6550.35546875,0.0,1397.6722412109375,1895.4371337890625,-0.0,2532.239501953125,0.8816052079200745,1.0,0.0,3.0,1.0,0.0
12400740,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19659423828125,0.8163262605667114,0.3213205337524414,0.2914885580539703,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1963195800781,0.9934636354446412,0.5813981890678406,0.5507120490074158,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.196533203125,0.8387863636016846,0.3512917757034302,0.2472974956035614,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965026855469,0.8486653566360474,0.3644455373287201,0.347396969795227,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.751358151435852,0.2499129623174667,1.1371674537658691,285.1964111328125,284.95001220703125,298.0911560058594,292.3105163574219,297.396728515625,297.1949462890625,287.1954650878906,1.0,0.5790302157402039,0.1213465332984924,0.1213465332984924,1.0,1.0,-3.0907766819000244,0.1140298098325729,2.976746797561645,-0.5815287828445435,0.9156793355941772,0.9156793355941772,0.0,147.82679748535156,127.0,40046.70703125,-0.0,2466.94189453125,1.0,283.1499938964844,285.80596923828125,295.31805419921875,297.9285888671875,313.1779479980469,299.9701538085937,283.04998779296875,33901.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081408143043518,1.0,0.0,0.0,3.606024265289306,3.6060476303100586,8.676620382175315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6672.87841796875,0.0,1469.2825927734375,1895.4371337890625,-0.0,2546.082763671875,0.8954814076423645,1.0,0.0,3.0,1.0,0.0
12400800,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19659423828125,0.8163262605667114,0.3213205337524414,0.2914885580539703,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1963195800781,0.9934636354446412,0.5813981890678406,0.5507120490074158,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.196533203125,0.8387863636016846,0.3512917757034302,0.2472974956035614,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965026855469,0.8486653566360474,0.3644455373287201,0.347396969795227,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.751358151435852,0.2499129623174667,1.1371674537658691,285.1964111328125,284.95001220703125,298.0911560058594,292.3105163574219,297.396728515625,297.1949462890625,287.1954650878906,1.0,0.5790302157402039,0.1213465332984924,0.1213465332984924,1.0,1.0,-3.0907766819000244,0.1140298098325729,2.976746797561645,-0.5815287828445435,0.9156793355941772,0.9156793355941772,0.0,147.82679748535156,127.0,40046.70703125,-0.0,2466.94189453125,1.0,283.1499938964844,285.80596923828125,295.31805419921875,297.9285888671875,313.1779479980469,299.9701538085937,283.04998779296875,33901.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081408143043518,1.0,0.0,0.0,3.606024265289306,3.6060476303100586,8.676620382175315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6672.87841796875,0.0,1469.2825927734375,1895.4371337890625,-0.0,2546.082763671875,0.8954814076423645,1.0,0.0,3.0,1.0,0.0
12400860,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.826321005821228,0.3206984102725982,0.2907772064208984,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.9990000128746032,0.582757830619812,0.5428254008293152,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.8503547310829163,0.3521105051040649,0.2477274686098098,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.8599644303321838,0.3643932044506073,0.3471687436103821,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.760702908039093,0.2492797523736953,1.1333640813827517,285.1061706542969,284.95001220703125,298.1145324707031,292.3135681152344,297.4003601074219,297.19293212890625,287.1041259765625,1.0,0.5725792646408081,0.1249386146664619,0.1249386146664619,1.0,1.0,-3.076127290725708,0.1285287141799926,2.947598695755005,-0.5634115934371948,0.9170812368392944,0.9170812368392944,0.0,140.4698944091797,115.0,40513.19140625,-0.0,2400.548095703125,1.0,283.0527038574219,285.7026672363281,295.3348388671875,297.9880676269531,313.1779479980469,299.9701538085937,282.75,34775.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135942220687866,1.0,0.0,0.0,3.658562421798706,3.658586263656616,8.931290835789696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6950.896484375,0.0,1533.5303955078125,1895.4371337890625,-0.0,2596.330810546875,0.9062553644180298,1.0,0.0,3.0,1.0,0.0
12400920,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.826321005821228,0.3206984102725982,0.2907772064208984,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.9990000128746032,0.582757830619812,0.5428254008293152,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.8503547310829163,0.3521105051040649,0.2477274686098098,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.8599644303321838,0.3643932044506073,0.3471687436103821,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.760702908039093,0.2492797523736953,1.1333640813827517,285.1061706542969,284.95001220703125,298.1145324707031,292.3135681152344,297.4003601074219,297.19293212890625,287.1041259765625,1.0,0.5725792646408081,0.1249386146664619,0.1249386146664619,1.0,1.0,-3.076127290725708,0.1285287141799926,2.947598695755005,-0.5634115934371948,0.9170812368392944,0.9170812368392944,0.0,140.4698944091797,115.0,40513.19140625,-0.0,2400.548095703125,1.0,283.0527038574219,285.7026672363281,295.3348388671875,297.9880676269531,313.1779479980469,299.9701538085937,282.75,34775.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135942220687866,1.0,0.0,0.0,3.658562421798706,3.658586263656616,8.931290835789696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6950.896484375,0.0,1533.5303955078125,1895.4371337890625,-0.0,2596.330810546875,0.9062553644180298,1.0,0.0,3.0,1.0,0.0
12400980,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.8351280093193054,0.3191930949687958,0.2894435822963714,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.9990000128746032,0.5855296850204468,0.5222313404083252,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.8612103462219238,0.3522109985351562,0.2477746307849884,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.8704665303230286,0.3636084496974945,0.3464041650295257,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.7692869901657104,0.2481168806552887,1.1277704238891602,284.8907470703125,284.95001220703125,298.1343078613281,292.31573486328125,297.4056701660156,297.19403076171875,286.8876647949219,1.0,0.5636346936225891,0.1285306960344314,0.1285306960344314,1.0,1.0,-3.042200803756714,0.1417525261640548,2.9004483222961426,-0.5424789190292358,0.9145901203155518,0.9145901203155518,0.0,133.2565155029297,103.0,41610.88671875,-0.0,2300.259521484375,1.0,282.7579650878906,285.4637451171875,295.3621826171875,298.1100158691406,313.1779479980469,299.9701538085937,282.45001220703125,35390.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262231945991516,1.0,0.0,0.0,3.682490348815918,3.6825146675109854,9.04849912330974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7062.75244140625,0.0,1565.0172119140625,1895.4371337890625,-0.0,2713.31591796875,0.9120628833770752,1.0,0.0,3.0,1.0,0.0
12401040,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.8351280093193054,0.3191930949687958,0.2894435822963714,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.9990000128746032,0.5855296850204468,0.5222313404083252,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.8612103462219238,0.3522109985351562,0.2477746307849884,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.8704665303230286,0.3636084496974945,0.3464041650295257,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.7692869901657104,0.2481168806552887,1.1277704238891602,284.8907470703125,284.95001220703125,298.1343078613281,292.31573486328125,297.4056701660156,297.19403076171875,286.8876647949219,1.0,0.5636346936225891,0.1285306960344314,0.1285306960344314,1.0,1.0,-3.042200803756714,0.1417525261640548,2.9004483222961426,-0.5424789190292358,0.9145901203155518,0.9145901203155518,0.0,133.2565155029297,103.0,41610.88671875,-0.0,2300.259521484375,1.0,282.7579650878906,285.4637451171875,295.3621826171875,298.1100158691406,313.1779479980469,299.9701538085937,282.45001220703125,35390.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262231945991516,1.0,0.0,0.0,3.682490348815918,3.6825146675109854,9.04849912330974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7062.75244140625,0.0,1565.0172119140625,1895.4371337890625,-0.0,2713.31591796875,0.9120628833770752,1.0,0.0,3.0,1.0,0.0
12401100,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73565673828125,0.8401673436164856,0.3181678056716919,0.2885110378265381,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327880859375,0.9990000128746032,0.5873920917510986,0.51065993309021,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.867475688457489,0.3520350158214569,0.2476274818181991,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.8765350580215454,0.3629697561264038,0.3457741439342499,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377319335937,0.7742649912834167,0.2473528385162353,1.1240886449813845,284.7336120605469,284.95001220703125,298.1428527832031,292.3165283203125,297.4090881347656,297.1959533691406,286.72344970703125,1.0,0.5584461092948914,0.1303267329931259,0.1303267329931259,1.0,1.0,-3.02181339263916,0.1480192691087722,2.8737940788269043,-0.5316101908683777,0.9116222262382508,0.9116222262382508,0.0,129.25563049316406,103.0,42650.578125,-0.0,2242.724365234375,1.0,282.5003356933594,285.2852478027344,295.3860168457031,298.2478942871094,313.1779479980469,299.9701538085937,282.45001220703125,35667.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834369421005249,1.0,0.0,0.0,3.68728232383728,3.6873066425323486,9.072063562598488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6865.16455078125,0.0,1572.5286865234375,1895.4371337890625,-0.0,2789.1572265625,0.9133025407791138,1.0,0.0,3.0,1.0,0.0
12401160,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.8455402851104736,0.3169803619384765,0.2873611748218536,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634521484375,0.9990000128746032,0.5895113945007324,0.4984959661960602,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640319824219,0.874189019203186,0.3517220020294189,0.2473374009132385,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640014648437,0.8830289244651794,0.3621760010719299,0.3449423909187317,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648254394531,0.779593825340271,0.2464711815118789,1.11970055103302,284.6636657714844,284.95001220703125,298.1504211425781,292.3171081542969,297.41265869140625,297.1983337402344,286.6604919433594,1.0,0.5528318285942078,0.1320519894361496,0.1320519894361496,1.0,1.0,-2.999189138412476,0.1536886245012283,2.845500469207764,-0.520844578742981,0.908967137336731,0.908967137336731,0.0,125.08556365966795,106.0,42597.21875,-0.0,2181.10546875,1.0,282.45782470703125,285.22381591796875,295.3594665527344,298.17633056640625,313.1779479980469,299.9701538085937,282.1499938964844,35900.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375047445297241,1.0,0.0,0.0,3.687366485595703,3.687390804290772,9.072477382687794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7151.62060546875,0.0,1574.3839111328125,1895.4371337890625,-0.0,2818.410888671875,0.9135164618492126,1.0,0.0,3.0,1.0,0.0
12401220,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.8506103754043579,0.3144499659538269,0.2850238382816314,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44708251953125,0.9990000128746032,0.5938184857368469,0.4853085577487945,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.447509765625,0.8814666271209717,0.3509694933891296,0.2467488348484039,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.889625072479248,0.3603984415531158,0.3432019352912903,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481201171875,0.7846243977546692,0.2445760071277618,1.110806584358215,284.4472351074219,284.95001220703125,298.1627197265625,292.3177185058594,297.4196472167969,297.2036437988281,286.4449157714844,1.0,0.5459843277931213,0.1355024874210357,0.1355024874210357,1.0,1.0,-2.967015027999878,0.1658802926540374,2.801134824752808,-0.5017310380935669,0.9005042314529419,0.9005042314529419,0.0,120.35020446777344,109.0,43555.84765625,-0.0,2100.984375,1.0,282.1579284667969,284.9939880371094,295.3503112792969,298.22442626953125,313.1779479980469,299.9701538085937,281.8500061035156,36345.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464981317520142,1.0,0.0,0.0,3.675550937652588,3.675575256347656,9.01442774647876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7237.61376953125,0.0,1564.3846435546875,1895.4371337890625,-0.0,2902.48291015625,0.9111849665641784,1.0,0.0,3.0,1.0,0.0
12401280,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.8506103754043579,0.3144499659538269,0.2850238382816314,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44708251953125,0.9990000128746032,0.5938184857368469,0.4853085577487945,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.447509765625,0.8814666271209717,0.3509694933891296,0.2467488348484039,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.889625072479248,0.3603984415531158,0.3432019352912903,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481201171875,0.7846243977546692,0.2445760071277618,1.110806584358215,284.4472351074219,284.95001220703125,298.1627197265625,292.3177185058594,297.4196472167969,297.2036437988281,286.4449157714844,1.0,0.5459843277931213,0.1355024874210357,0.1355024874210357,1.0,1.0,-2.967015027999878,0.1658802926540374,2.801134824752808,-0.5017310380935669,0.9005042314529419,0.9005042314529419,0.0,120.35020446777344,109.0,43555.84765625,-0.0,2100.984375,1.0,282.1579284667969,284.9939880371094,295.3503112792969,298.22442626953125,313.1779479980469,299.9701538085937,281.8500061035156,36345.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464981317520142,1.0,0.0,0.0,3.675550937652588,3.675575256347656,9.01442774647876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7237.61376953125,0.0,1564.3846435546875,1895.4371337890625,-0.0,2902.48291015625,0.9111849665641784,1.0,0.0,3.0,1.0,0.0
12401340,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442626953125,0.851226270198822,0.3118044435977936,0.2826299667358398,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.9990000128746032,0.5969669818878174,0.4801545739173889,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.8839225769042969,0.3501043021678924,0.2461274564266204,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.8912253975868225,0.3584296107292175,0.3413410484790802,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.785248339176178,0.2425266355276107,1.1015653610229492,284.243896484375,284.95001220703125,298.17108154296875,292.3176574707031,297.4200744628906,297.20172119140625,286.2420654296875,1.0,0.5416178703308105,0.1389529854059219,0.1389529854059219,1.0,1.0,-2.943842649459839,0.1785003095865249,2.7653424739837646,-0.4840380847454071,0.8894293308258057,0.8894293308258057,0.0,118.12154388427734,112.0,44483.5859375,-0.0,2050.1640625,1.0,281.85809326171875,284.7753295898437,295.3447265625,298.2742004394531,313.1779479980469,299.9701538085937,282.1499938964844,36757.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543436527252197,1.0,0.0,0.0,3.64836359024048,3.648387670516968,8.881565349838638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6589.6689453125,0.0,1537.014892578125,1895.4371337890625,-0.0,2975.969970703125,0.9053966403007508,1.0,0.0,3.0,1.0,0.0
12401400,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442626953125,0.851226270198822,0.3118044435977936,0.2826299667358398,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.9990000128746032,0.5969669818878174,0.4801545739173889,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.8839225769042969,0.3501043021678924,0.2461274564266204,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.8912253975868225,0.3584296107292175,0.3413410484790802,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.785248339176178,0.2425266355276107,1.1015653610229492,284.243896484375,284.95001220703125,298.17108154296875,292.3176574707031,297.4200744628906,297.20172119140625,286.2420654296875,1.0,0.5416178703308105,0.1389529854059219,0.1389529854059219,1.0,1.0,-2.943842649459839,0.1785003095865249,2.7653424739837646,-0.4840380847454071,0.8894293308258057,0.8894293308258057,0.0,118.12154388427734,112.0,44483.5859375,-0.0,2050.1640625,1.0,281.85809326171875,284.7753295898437,295.3447265625,298.2742004394531,313.1779479980469,299.9701538085937,282.1499938964844,36757.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543436527252197,1.0,0.0,0.0,3.64836359024048,3.648387670516968,8.881565349838638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6589.6689453125,0.0,1537.014892578125,1895.4371337890625,-0.0,2975.969970703125,0.9053966403007508,1.0,0.0,3.0,1.0,0.0
12401460,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.8509528040885925,0.3106963038444519,0.2811437845230102,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.9990000128746032,0.6006458401679993,0.4781052470207214,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119567871094,0.8852070569992065,0.3505913317203522,0.2461206316947937,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119873046875,0.8914771676063538,0.3576240539550781,0.3401640653610229,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114990234375,0.7846857309341431,0.241292119026184,1.094569206237793,284.4121398925781,284.95001220703125,298.1754150390625,292.3169860839844,297.4273376464844,297.20965576171875,286.4137268066406,1.0,0.539167046546936,0.1423030495643615,0.1423030495643615,1.0,1.0,-2.929748296737671,0.1911568343639373,2.738591432571411,-0.4683977663516998,0.8835894465446472,0.8835894465446472,0.0,117.0496826171875,115.0,42887.72265625,-0.0,2020.9942626953125,1.0,282.14208984375,284.97088623046875,295.26031494140625,298.02471923828125,313.1779479980469,299.9701538085937,282.45001220703125,36759.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388993740081787,1.0,0.0,0.0,3.6192502975463854,3.619274139404297,8.740384487282427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6425.63916015625,0.0,1504.8592529296875,1895.4371337890625,-0.0,2831.433837890625,0.8989399075508118,1.0,0.0,3.0,1.0,0.0
12401520,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.8509528040885925,0.3106963038444519,0.2811437845230102,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.9990000128746032,0.6006458401679993,0.4781052470207214,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119567871094,0.8852070569992065,0.3505913317203522,0.2461206316947937,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119873046875,0.8914771676063538,0.3576240539550781,0.3401640653610229,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114990234375,0.7846857309341431,0.241292119026184,1.094569206237793,284.4121398925781,284.95001220703125,298.1754150390625,292.3169860839844,297.4273376464844,297.20965576171875,286.4137268066406,1.0,0.539167046546936,0.1423030495643615,0.1423030495643615,1.0,1.0,-2.929748296737671,0.1911568343639373,2.738591432571411,-0.4683977663516998,0.8835894465446472,0.8835894465446472,0.0,117.0496826171875,115.0,42887.72265625,-0.0,2020.9942626953125,1.0,282.14208984375,284.97088623046875,295.26031494140625,298.02471923828125,313.1779479980469,299.9701538085937,282.45001220703125,36759.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388993740081787,1.0,0.0,0.0,3.6192502975463854,3.619274139404297,8.740384487282427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6425.63916015625,0.0,1504.8592529296875,1895.4371337890625,-0.0,2831.433837890625,0.8989399075508118,1.0,0.0,3.0,1.0,0.0
12401580,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6086120605469,0.8520503044128418,0.31104576587677,0.281173825263977,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091613769531,0.9990000128746032,0.6056106686592102,0.4762535095214844,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087951660156,0.8877165913581848,0.3524617552757263,0.2472040504217147,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087951660156,0.892836332321167,0.3581284582614898,0.3403538763523102,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6081848144531,0.7852371335029602,0.2411003112792968,1.0925703048706057,284.6090087890625,284.95001220703125,298.1755676269531,292.3157653808594,297.44366455078125,297.23052978515625,286.6110534667969,1.0,0.5384752154350281,0.1456531137228012,0.1456531137228012,1.0,1.0,-2.926676273345948,0.2045142203569412,2.7221622467041016,-0.4544923901557922,0.8806281089782715,0.8806281089782715,0.0,116.4556655883789,118.0,41404.57421875,-0.0,2012.798583984375,1.0,282.4414367675781,285.189453125,295.24627685546875,297.90020751953125,313.1779479980469,299.9701538085937,282.75,36603.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217664361000061,1.0,0.0,0.0,3.595975875854492,3.5959994792938232,8.62833132941887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6314.59423828125,0.0,1478.3389892578125,1895.4371337890625,-0.0,2671.94189453125,0.8936533331871033,1.0,0.0,3.0,1.0,0.0
12401640,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6086120605469,0.8520503044128418,0.31104576587677,0.281173825263977,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091613769531,0.9990000128746032,0.6056106686592102,0.4762535095214844,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087951660156,0.8877165913581848,0.3524617552757263,0.2472040504217147,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087951660156,0.892836332321167,0.3581284582614898,0.3403538763523102,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6081848144531,0.7852371335029602,0.2411003112792968,1.0925703048706057,284.6090087890625,284.95001220703125,298.1755676269531,292.3157653808594,297.44366455078125,297.23052978515625,286.6110534667969,1.0,0.5384752154350281,0.1456531137228012,0.1456531137228012,1.0,1.0,-2.926676273345948,0.2045142203569412,2.7221622467041016,-0.4544923901557922,0.8806281089782715,0.8806281089782715,0.0,116.4556655883789,118.0,41404.57421875,-0.0,2012.798583984375,1.0,282.4414367675781,285.189453125,295.24627685546875,297.90020751953125,313.1779479980469,299.9701538085937,282.75,36603.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217664361000061,1.0,0.0,0.0,3.595975875854492,3.5959994792938232,8.62833132941887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6314.59423828125,0.0,1478.3389892578125,1895.4371337890625,-0.0,2671.94189453125,0.8936533331871033,1.0,0.0,3.0,1.0,0.0
12401700,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7497863769531,0.8526074290275574,0.3115051090717315,0.281477153301239,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7522888183594,0.9990000128746032,0.6084045767784119,0.4758059680461883,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505798339844,0.8889508247375488,0.3536916375160217,0.2479752898216247,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75067138671875,0.8934888243675232,0.3586739897727966,0.3407582938671112,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.747802734375,0.7855620980262756,0.2412656396627426,1.0928634405136108,284.7516784667969,284.95001220703125,298.174072265625,292.3149719238281,297.4529113769531,297.2428283691406,286.7611389160156,1.0,0.5386918783187866,0.1473281532526016,0.1473281532526016,1.0,1.0,-2.928264856338501,0.2113485485315323,2.716916084289551,-0.4480684399604797,0.8806828856468201,0.8806828856468201,0.0,116.40133666992188,118.0,40212.26171875,-0.0,2015.134033203125,1.0,282.6971435546875,285.3563842773437,295.22509765625,297.75909423828125,313.1779479980469,299.9701538085937,282.75,36479.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117658495903015,1.0,0.0,0.0,3.587313175201416,3.587336778640747,8.586810622546182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6477.923828125,0.0,1468.06201171875,1895.4371337890625,-0.0,2579.46435546875,0.8916733860969543,1.0,0.0,3.0,1.0,0.0
12401760,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8105163574219,0.8532958030700684,0.3121467530727386,0.2820043563842773,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81109619140625,0.9990000128746032,0.6113870739936829,0.4755123555660248,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8106994628906,0.8902940154075623,0.3551032543182373,0.2489160150289535,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81072998046875,0.8942399621009827,0.3593983650207519,0.3413823246955871,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8100891113281,0.7860189080238342,0.2415923923254013,1.094044804573059,284.8109436035156,284.95001220703125,298.1714782714844,292.31402587890625,297.4629211425781,297.2565002441406,286.8131408691406,1.0,0.5392456650733948,0.1488853991031646,0.1488853991031646,1.0,1.0,-2.931842803955078,0.2178527414798736,2.7139899730682373,-0.4424180090427398,0.8803957104682922,0.8803957104682922,0.0,116.46250915527344,121.0,40055.4609375,-0.0,2021.3826904296875,1.0,282.7413024902344,285.41033935546875,295.2523498535156,297.819091796875,313.1779479980469,299.9701538085937,283.04998779296875,36365.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806738555431366,1.0,0.0,0.0,3.581514596939087,3.581537961959839,8.559072739444673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6222.51611328125,0.0,1460.9844970703125,1895.4371337890625,-0.0,2533.19140625,0.8902658224105835,1.0,0.0,3.0,1.0,0.0
12401820,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.8541978001594543,0.3136918842792511,0.2833055257797241,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.9990000128746032,0.6175980567932129,0.4761555790901184,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.8924502730369568,0.3582288026809692,0.2510161101818084,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.8952136635780334,0.3611415028572082,0.342928797006607,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.7865872979164124,0.2425359487533569,1.0978392362594604,285.0092468261719,284.95001220703125,298.1629943847656,292.3118591308594,297.482421875,297.2840881347656,287.0113525390625,1.0,0.541187047958374,0.1519999206066131,0.1519999206066131,1.0,1.0,-2.9431183338165283,0.2308876663446426,2.712230682373047,-0.4319946765899658,0.8827893137931824,0.8827893137931824,0.0,117.05767059326172,124.0,38931.2578125,-0.0,2043.234619140625,1.0,283.0411376953125,285.6382141113281,295.2611999511719,297.7574768066406,313.1779479980469,299.9701538085937,283.1499938964844,36087.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939640879631042,1.0,0.0,0.0,3.577463150024414,3.577486515045166,8.539720397493511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6351.6171875,0.0,1454.5985107421875,1895.4371337890625,-0.0,2416.37353515625,0.887164831161499,1.0,0.0,3.0,1.0,0.0
12401880,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.8541978001594543,0.3136918842792511,0.2833055257797241,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.9990000128746032,0.6175980567932129,0.4761555790901184,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.8924502730369568,0.3582288026809692,0.2510161101818084,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.8952136635780334,0.3611415028572082,0.342928797006607,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.7865872979164124,0.2425359487533569,1.0978392362594604,285.0092468261719,284.95001220703125,298.1629943847656,292.3118591308594,297.482421875,297.2840881347656,287.0113525390625,1.0,0.541187047958374,0.1519999206066131,0.1519999206066131,1.0,1.0,-2.9431183338165283,0.2308876663446426,2.712230682373047,-0.4319946765899658,0.8827893137931824,0.8827893137931824,0.0,117.05767059326172,124.0,38931.2578125,-0.0,2043.234619140625,1.0,283.0411376953125,285.6382141113281,295.2611999511719,297.7574768066406,313.1779479980469,299.9701538085937,283.1499938964844,36087.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939640879631042,1.0,0.0,0.0,3.577463150024414,3.577486515045166,8.539720397493511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6351.6171875,0.0,1454.5985107421875,1895.4371337890625,-0.0,2416.37353515625,0.887164831161499,1.0,0.0,3.0,1.0,0.0
12401940,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8540520668029785,0.3149382174015045,0.2845169305801391,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.9990000128746032,0.6229733824729919,0.4784426391124725,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8933984041213989,0.3610126674175262,0.2530030310153961,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8950968980789185,0.3626803457736969,0.344445139169693,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953674316406,0.7863256931304932,0.2434301227331161,1.1020418405532837,285.095947265625,284.95001220703125,298.1513671875,292.3095397949219,297.49560546875,297.30450439453125,287.0975036621094,1.0,0.5437130331993103,0.154831513762474,0.154831513762474,1.0,1.0,-2.956584215164185,0.2425826787948608,2.7140016555786133,-0.4233613908290863,0.8852792978286743,0.8852792978286743,0.0,118.16085052490234,124.0,38605.7734375,-0.0,2071.53369140625,1.0,283.1456298828125,285.7333374023437,295.2933349609375,297.78936767578125,313.1779479980469,299.9701538085937,283.1499938964844,35559.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911123037338257,1.0,0.0,0.0,3.562171697616577,3.562194585800171,8.466871577184065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6446.23681640625,0.0,1434.41845703125,1895.4371337890625,-0.0,2390.4609375,0.8850077390670776,1.0,0.0,3.0,1.0,0.0
12402000,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.8539588451385498,0.3150402307510376,0.2846240401268005,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.9990000128746032,0.6234736442565918,0.4787834882736206,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.098876953125,0.8934126496315002,0.3612750470638275,0.2531950771808624,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.098876953125,0.895005464553833,0.3628185093402862,0.344588041305542,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985107421875,0.7862323522567749,0.2435099333524704,1.1024445295333862,285.0989990234375,284.95001220703125,298.1499938964844,292.3092956542969,297.4965515136719,297.3061218261719,287.100341796875,1.0,0.5439949631690979,0.1551144421100616,0.1551144421100616,1.0,1.0,-2.9580094814300537,0.2437279969453811,2.7142813205718994,-0.422538697719574,0.8854989409446716,0.8854989409446716,0.0,118.3032455444336,127.0,38616.55078125,-0.0,2074.67236328125,1.0,283.1468200683594,285.7359924316406,295.297119140625,297.7968139648437,313.1779479980469,299.9701538085937,283.1499938964844,35530.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791263222694397,1.0,0.0,0.0,3.561753749847412,3.561776638031006,8.46488489969488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6449.5966796875,0.0,1433.7623291015625,1895.4371337890625,-0.0,2391.83056640625,0.8818899989128113,1.0,0.0,3.0,1.0,0.0
12402060,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14990234375,0.8609400987625122,0.3201052248477936,0.2884225249290466,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1503295898437,0.9990000128746032,0.6337478756904602,0.4732640087604522,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1500549316406,0.9021359086036682,0.3683188259601593,0.2574547231197357,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1500549316406,0.902616798877716,0.3685681819915771,0.3491139113903045,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495361328125,0.794126570224762,0.2489244937896728,1.1219401359558103,285.1502380371094,284.95001220703125,298.13433837890625,292.3062438964844,297.537109375,297.3628234863281,287.15234375,1.0,0.5482851266860962,0.1580448299646377,0.1580448299646377,1.0,1.0,-2.9899144172668457,0.2577230334281921,2.732191324234009,-0.415970116853714,0.8885084390640259,0.8885084390640259,0.0,118.12715911865234,130.0,38924.140625,-0.0,2128.608154296875,1.0,283.14990234375,285.7803039550781,295.31982421875,297.850341796875,313.1779479980469,299.9701538085937,283.1499938964844,34707.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794438898563385,1.0,0.0,0.0,3.5333287715911865,3.533351421356201,8.33031492675218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6479.46875,0.0,1397.8341064453125,1895.4371337890625,-0.0,2420.6943359375,0.874389111995697,1.0,0.0,3.0,1.0,0.0
12402120,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14990234375,0.8609400987625122,0.3201052248477936,0.2884225249290466,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1503295898437,0.9990000128746032,0.6337478756904602,0.4732640087604522,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1500549316406,0.9021359086036682,0.3683188259601593,0.2574547231197357,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1500549316406,0.902616798877716,0.3685681819915771,0.3491139113903045,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495361328125,0.794126570224762,0.2489244937896728,1.1219401359558103,285.1502380371094,284.95001220703125,298.13433837890625,292.3062438964844,297.537109375,297.3628234863281,287.15234375,1.0,0.5482851266860962,0.1580448299646377,0.1580448299646377,1.0,1.0,-2.9899144172668457,0.2577230334281921,2.732191324234009,-0.415970116853714,0.8885084390640259,0.8885084390640259,0.0,118.12715911865234,130.0,38924.140625,-0.0,2128.608154296875,1.0,283.14990234375,285.7803039550781,295.31982421875,297.850341796875,313.1779479980469,299.9701538085937,283.1499938964844,34707.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794438898563385,1.0,0.0,0.0,3.5333287715911865,3.533351421356201,8.33031492675218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6479.46875,0.0,1397.8341064453125,1895.4371337890625,-0.0,2420.6943359375,0.874389111995697,1.0,0.0,3.0,1.0,0.0
12402180,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010803222656,0.8642858862876892,0.3228533864021301,0.2912273406982422,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20147705078125,0.9990000128746032,0.6424115896224976,0.4723029434680938,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012023925781,0.907219409942627,0.3731867671012878,0.2610703408718109,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012023925781,0.906669557094574,0.3722103834152221,0.3528739511966705,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.798865795135498,0.252459853887558,1.1392433643341064,285.2013854980469,284.95001220703125,298.1190795898437,292.30279541015625,297.560791015625,297.39794921875,287.20330810546875,1.0,0.5532274842262268,0.1607817560434341,0.1607817560434341,1.0,1.0,-3.0218005180358887,0.2704870402812958,2.7513134479522705,-0.4103304743766784,0.8920246362686157,0.8920246362686157,0.0,119.14038848876952,130.0,39205.46484375,-0.0,2189.662109375,1.0,283.1499938964844,285.82373046875,295.3218688964844,297.8749694824219,313.1779479980469,299.9701538085937,283.1499938964844,33788.03515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981969118118286,1.0,0.0,0.0,3.501320600509644,3.5013427734375,8.180070381058613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6500.05029296875,0.0,1358.084716796875,1895.4371337890625,-0.0,2454.951171875,0.8689950704574585,1.0,0.0,3.0,1.0,0.0
