time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402240,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039489746094,0.864346444606781,0.3230064809322357,0.2913815379142761,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.204345703125,0.9990000128746032,0.6429736018180847,0.4724533557891845,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041015625,0.9073983430862428,0.3734937906265259,0.261295884847641,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.9067710041999816,0.3724271357059479,0.3530961871147156,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.7990250587463379,0.2526690363883972,1.1402685642242432,285.2042541503906,284.95001220703125,298.11798095703125,292.30255126953125,297.5619812011719,297.3998413085937,287.20611572265625,1.0,0.553591251373291,0.1609752178192138,0.1609752178192138,1.0,1.0,-3.023937702178955,0.2713474035263061,2.7525904178619385,-0.409948468208313,0.8922863006591797,0.8922863006591797,0.0,119.26302337646484,133.0,39227.6875,-0.0,2194.078125,1.0,283.1499938964844,285.8260192871094,295.3216857910156,297.8763427734375,313.1779479980469,299.9701538085937,283.1499938964844,33748.5078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984585762023926,1.0,0.0,0.0,3.500396966934204,3.5004191398620605,8.1757548286987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6501.6513671875,0.0,1356.8544921875,1895.4371337890625,-0.0,2457.340576171875,0.865755558013916,1.0,0.0,3.0,1.0,0.0
12402300,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.8643571734428406,0.3240815699100494,0.2924457490444183,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325439453125,0.9990000128746032,0.6470523476600647,0.474161148071289,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322692871094,0.9082651734352112,0.3757387995719909,0.2629305422306061,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322692871094,0.9070411324501038,0.3739725351333618,0.3546656370162964,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2317810058594,0.7997605204582214,0.2541441321372986,1.1474645137786863,285.23248291015625,284.95001220703125,298.10955810546875,292.30047607421875,297.5697326660156,297.4123229980469,287.2344970703125,1.0,0.5563753247261047,0.1624404191970825,0.1624404191970825,1.0,1.0,-3.0397732257843018,0.2776943743228912,2.762078762054444,-0.4071505069732666,0.8944535255432129,0.8944535255432129,0.0,120.3240203857422,133.0,39324.6640625,-0.0,2227.766357421875,1.0,283.1499938964844,285.8515930175781,295.31866455078125,297.8812561035156,313.1779479980469,299.9701538085937,283.1499938964844,33094.6796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002439737319946,1.0,0.0,0.0,3.4753758907318115,3.475397825241089,8.059291758399922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6507.40380859375,0.0,1326.732421875,1895.4371337890625,-0.0,2473.656005859375,0.862131655216217,1.0,0.0,3.0,1.0,0.0
12402360,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2537536621094,0.8637323379516602,0.3250236213207245,0.2933706045150757,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25408935546875,0.9990000128746032,0.6507982015609741,0.4766974449157715,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538757324219,0.9084224700927734,0.3778538107872009,0.264462411403656,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538757324219,0.9065897464752196,0.3753628432750702,0.3560700118541717,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.25347900390625,0.7998008728027344,0.2554374635219574,1.1537721157073977,285.2540283203125,284.95001220703125,298.1009521484375,292.2982482910156,297.5749816894531,297.421630859375,287.2557067871094,1.0,0.5591939687728882,0.1637928038835525,0.1637928038835525,1.0,1.0,-3.055047512054444,0.2834817469120025,2.7715656757354736,-0.4047913253307342,0.8966982960700989,0.8966982960700989,0.0,121.57811737060548,136.0,39461.90625,-0.0,2261.76904296875,1.0,283.1499938964844,285.86944580078125,295.31512451171875,297.88653564453125,313.1779479980469,299.9701538085937,283.1499938964844,32724.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018614649772644,1.0,0.0,0.0,3.46531343460083,3.4653351306915283,8.012689818315266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6516.84619140625,0.0,1313.9730224609375,1895.4371337890625,-0.0,2488.4560546875,0.8565683960914612,1.0,0.0,3.0,1.0,0.0
12402420,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002014160156,0.8613656163215637,0.3266884684562683,0.2949786782264709,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.9990000128746032,0.6574867367744446,0.4832981824874878,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.9074517488479614,0.381857305765152,0.2673372328281402,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.9044101238250732,0.3778569400310516,0.3585615754127502,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2999572753906,0.7985640168190002,0.257643461227417,1.1644816398620603,285.3004455566406,284.95001220703125,298.0832824707031,292.2934265136719,297.5798034667969,297.4330749511719,287.302001953125,1.0,0.5648449659347534,0.1664975583553314,0.1664975583553314,1.0,1.0,-3.0842437744140625,0.2942114472389221,2.790032386779785,-0.4006282687187195,0.9017064571380616,0.9017064571380616,0.0,124.44481658935548,139.0,39645.109375,-0.0,2330.105224609375,1.0,283.1499938964844,285.910888671875,295.3065490722656,297.88995361328125,313.1779479980469,299.9701538085937,283.1499938964844,31670.669921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044529557228088,1.0,0.0,0.0,3.429283618927002,3.429304838180542,7.846936114219716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6527.92724609375,0.0,1270.7613525390625,1895.4371337890625,-0.0,2512.206787109375,0.8531249165534973,1.0,0.0,3.0,1.0,0.0
12402480,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002014160156,0.8613656163215637,0.3266884684562683,0.2949786782264709,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.9990000128746032,0.6574867367744446,0.4832981824874878,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.9074517488479614,0.381857305765152,0.2673372328281402,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.9044101238250732,0.3778569400310516,0.3585615754127502,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2999572753906,0.7985640168190002,0.257643461227417,1.1644816398620603,285.3004455566406,284.95001220703125,298.0832824707031,292.2934265136719,297.5798034667969,297.4330749511719,287.302001953125,1.0,0.5648449659347534,0.1664975583553314,0.1664975583553314,1.0,1.0,-3.0842437744140625,0.2942114472389221,2.790032386779785,-0.4006282687187195,0.9017064571380616,0.9017064571380616,0.0,124.44481658935548,139.0,39645.109375,-0.0,2330.105224609375,1.0,283.1499938964844,285.910888671875,295.3065490722656,297.88995361328125,313.1779479980469,299.9701538085937,283.1499938964844,31670.669921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044529557228088,1.0,0.0,0.0,3.429283618927002,3.429304838180542,7.846936114219716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6527.92724609375,0.0,1270.7613525390625,1895.4371337890625,-0.0,2512.206787109375,0.8531249165534973,1.0,0.0,3.0,1.0,0.0
12402540,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.317138671875,0.8581697344779968,0.3280892372131347,0.2963656187057495,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.9990000128746032,0.663265585899353,0.4910831451416015,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.9055230617523192,0.3855972588062286,0.2700372636318207,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.9013360142707824,0.3800414800643921,0.3607645332813263,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170166015625,0.7962688207626343,0.2594486474990845,1.1733554601669312,285.3172607421875,284.95001220703125,298.0650329589844,292.2880554199219,297.5785827636719,297.43682861328125,287.3179931640625,1.0,0.5704196691513062,0.1692023277282714,0.1692023277282714,1.0,1.0,-3.111834764480591,0.3042735457420349,2.8075613975524902,-0.3967805504798889,0.9067137837409972,0.9067137837409972,0.0,127.59085845947266,142.0,39998.84375,-0.0,2398.1015625,1.0,283.1499938964844,285.9195556640625,295.30230712890625,297.9059753417969,313.1779479980469,299.9701538085937,283.1499938964844,31697.384765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072734475135803,1.0,0.0,0.0,3.450848340988159,3.4508697986602783,7.945936317810265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6553.6416015625,0.0,1292.2481689453125,1895.4371337890625,-0.0,2538.107421875,0.8584613800048828,1.0,0.0,3.0,1.0,0.0
12402600,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.317138671875,0.8581697344779968,0.3280892372131347,0.2963656187057495,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.9990000128746032,0.663265585899353,0.4910831451416015,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.9055230617523192,0.3855972588062286,0.2700372636318207,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.9013360142707824,0.3800414800643921,0.3607645332813263,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170166015625,0.7962688207626343,0.2594486474990845,1.1733554601669312,285.3172607421875,284.95001220703125,298.0650329589844,292.2880554199219,297.5785827636719,297.43682861328125,287.3179931640625,1.0,0.5704196691513062,0.1692023277282714,0.1692023277282714,1.0,1.0,-3.111834764480591,0.3042735457420349,2.8075613975524902,-0.3967805504798889,0.9067137837409972,0.9067137837409972,0.0,127.59085845947266,142.0,39998.84375,-0.0,2398.1015625,1.0,283.1499938964844,285.9195556640625,295.30230712890625,297.9059753417969,313.1779479980469,299.9701538085937,283.1499938964844,31697.384765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072734475135803,1.0,0.0,0.0,3.450848340988159,3.4508697986602783,7.945936317810265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6553.6416015625,0.0,1292.2481689453125,1895.4371337890625,-0.0,2538.107421875,0.8584613800048828,1.0,0.0,3.0,1.0,0.0
12402660,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.8544643521308899,0.3292416930198669,0.297532171010971,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185119628906,0.9990000128746032,0.668289840221405,0.4995872378349304,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.9030519127845764,0.3891153931617737,0.2725780308246612,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.8976958990097046,0.3819618225097656,0.3627155423164367,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184509277344,0.7932953238487244,0.2609307765960693,1.1807353496551514,285.3185119628906,284.95001220703125,298.0462646484375,292.2822265625,297.572998046875,297.4350891113281,287.3187866210937,1.0,0.5758383274078369,0.1718970537185669,0.1718970537185669,1.0,1.0,-3.1377360820770264,0.314249038696289,2.8234870433807373,-0.3926496505737304,0.9116259813308716,0.9116259813308716,0.0,130.90155029296875,145.0,40402.2421875,-0.0,2464.856201171875,1.0,283.1499938964844,285.9124755859375,295.2991943359375,297.9271850585937,313.1779479980469,299.9701538085937,283.1499938964844,32163.392578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106898069381714,1.0,0.0,0.0,3.495643138885498,3.4956650733947754,8.153563726409629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6582.7275390625,0.0,1340.6318359375,1895.4371337890625,-0.0,2569.547119140625,0.8693735003471375,1.0,0.0,3.0,1.0,0.0
12402720,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.8544643521308899,0.3292416930198669,0.297532171010971,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185119628906,0.9990000128746032,0.668289840221405,0.4995872378349304,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.9030519127845764,0.3891153931617737,0.2725780308246612,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.8976958990097046,0.3819618225097656,0.3627155423164367,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184509277344,0.7932953238487244,0.2609307765960693,1.1807353496551514,285.3185119628906,284.95001220703125,298.0462646484375,292.2822265625,297.572998046875,297.4350891113281,287.3187866210937,1.0,0.5758383274078369,0.1718970537185669,0.1718970537185669,1.0,1.0,-3.1377360820770264,0.314249038696289,2.8234870433807373,-0.3926496505737304,0.9116259813308716,0.9116259813308716,0.0,130.90155029296875,145.0,40402.2421875,-0.0,2464.856201171875,1.0,283.1499938964844,285.9124755859375,295.2991943359375,297.9271850585937,313.1779479980469,299.9701538085937,283.1499938964844,32163.392578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106898069381714,1.0,0.0,0.0,3.495643138885498,3.4956650733947754,8.153563726409629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6582.7275390625,0.0,1340.6318359375,1895.4371337890625,-0.0,2569.547119140625,0.8693735003471375,1.0,0.0,3.0,1.0,0.0
12402780,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.8505039215087891,0.3301794826984405,0.2985020875930786,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3103942871094,0.9990000128746032,0.6727171540260315,0.5084550380706787,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.9003497362136841,0.3924853801727295,0.2750078439712524,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.893751859664917,0.3836612403392792,0.3644528985023498,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.7899384498596191,0.2621611356735229,1.186936855316162,285.3103942871094,284.95001220703125,298.0269775390625,292.2759704589844,297.564453125,297.4296875,287.3103942871094,1.0,0.581063985824585,0.1745917797088623,0.1745917797088623,1.0,1.0,-3.162031650543213,0.3241603374481201,2.8378713130950928,-0.3882329165935516,0.9163625240325928,0.9163625240325928,0.0,134.29171752929688,148.0,40824.16796875,-0.0,2529.93212890625,1.0,283.1499938964844,285.8962097167969,295.294921875,297.9488830566406,313.1779479980469,299.9701538085937,283.1499938964844,32892.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145295977592468,1.0,0.0,0.0,3.5537149906158447,3.55373764038086,8.426719091403356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6612.69091796875,0.0,1406.0263671875,1895.4371337890625,-0.0,2604.966796875,0.8834736347198486,1.0,0.0,3.0,1.0,0.0
12402840,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.8505039215087891,0.3301794826984405,0.2985020875930786,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3103942871094,0.9990000128746032,0.6727171540260315,0.5084550380706787,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.9003497362136841,0.3924853801727295,0.2750078439712524,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.893751859664917,0.3836612403392792,0.3644528985023498,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.7899384498596191,0.2621611356735229,1.186936855316162,285.3103942871094,284.95001220703125,298.0269775390625,292.2759704589844,297.564453125,297.4296875,287.3103942871094,1.0,0.581063985824585,0.1745917797088623,0.1745917797088623,1.0,1.0,-3.162031650543213,0.3241603374481201,2.8378713130950928,-0.3882329165935516,0.9163625240325928,0.9163625240325928,0.0,134.29171752929688,148.0,40824.16796875,-0.0,2529.93212890625,1.0,283.1499938964844,285.8962097167969,295.294921875,297.9488830566406,313.1779479980469,299.9701538085937,283.1499938964844,32892.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145295977592468,1.0,0.0,0.0,3.5537149906158447,3.55373764038086,8.426719091403356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6612.69091796875,0.0,1406.0263671875,1895.4371337890625,-0.0,2604.966796875,0.8834736347198486,1.0,0.0,3.0,1.0,0.0
12402900,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013000488281,0.848496675491333,0.3305854201316833,0.2989299595355987,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011779785156,0.9990000128746032,0.674740731716156,0.512937068939209,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.30126953125,0.8989661931991577,0.3941268920898437,0.2761932909488678,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.30126953125,0.8917388319969177,0.3844456076622009,0.3652586042881012,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013916015625,0.7881898880004883,0.2627004981040954,1.1896878480911257,285.3012084960937,284.95001220703125,298.0171813964844,292.2726745605469,297.55938720703125,297.426025390625,287.30084228515625,1.0,0.5836011171340942,0.1759391278028488,0.1759391278028488,1.0,1.0,-3.17363715171814,0.3290975689888,2.8445396423339844,-0.3859249651432037,0.9186110496520996,0.9186110496520996,0.0,135.9960174560547,148.0,41064.30078125,-0.0,2561.802001953125,1.0,283.1499938964844,285.8823547363281,295.2924499511719,297.960693359375,313.1779479980469,299.9701538085937,283.1499938964844,33466.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165447115898132,1.0,0.0,0.0,3.5934600830078125,3.5934832096099854,8.616263471594721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6630.14306640625,0.0,1452.5086669921875,1895.4371337890625,-0.0,2623.5888671875,0.8903313875198364,1.0,0.0,3.0,1.0,0.0
12402960,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.8464834690093994,0.3309598565101623,0.2993218302726745,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29669189453125,0.9990000128746032,0.6766548752784729,0.5174336433410645,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.8975718021392822,0.3957473635673523,0.2773588895797729,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.8897129893302917,0.3851960599422455,0.3660257160663605,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2968139648437,0.786410391330719,0.2631983757019043,1.1922283172607422,285.2967224121094,284.95001220703125,298.0072631835937,292.2693176269531,297.5539245605469,297.421875,287.2965393066406,1.0,0.5860874652862549,0.1772351264953613,0.1772351264953613,1.0,1.0,-3.184893846511841,0.3339147269725799,2.8509790897369385,-0.3836613893508911,0.9208763837814332,0.9208763837814332,0.0,137.70216369628906,151.0,41246.25,-0.0,2593.207763671875,1.0,283.1499938964844,285.8747253417969,295.2890930175781,297.96905517578125,313.1779479980469,299.9701538085937,283.04998779296875,33781.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185281157493591,1.0,0.0,0.0,3.6190879344940186,3.6191112995147705,8.739600616536336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6753.63720703125,0.0,1482.591796875,1895.4371337890625,-0.0,2641.938720703125,0.8983296155929565,1.0,0.0,3.0,1.0,0.0
12403020,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275695800781,0.842212438583374,0.3313732743263244,0.2998867630958557,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22735595703125,0.9990000128746032,0.6798860430717468,0.5267236828804016,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274780273437,0.8945147395133972,0.3987001180648803,0.2795489132404327,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275085449219,0.8854050636291504,0.3864019811153412,0.3673535287380218,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2276916503906,0.7825713753700256,0.2639348804950714,1.196398138999939,285.2274169921875,284.95001220703125,297.98712158203125,292.26226806640625,297.5400085449219,297.4097900390625,287.226806640625,1.0,0.5908865928649902,0.1798270940780639,0.1798270940780639,1.0,1.0,-3.205988883972168,0.3434188663959503,2.86257004737854,-0.3789378106594085,0.9240131378173828,0.9240131378173828,0.0,141.1765594482422,154.0,42043.5,-0.0,2654.126708984375,1.0,283.0526733398437,285.78729248046875,295.2957763671875,298.0355224609375,313.1779479980469,299.9701538085937,282.75,34629.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264050483703613,1.0,0.0,0.0,3.6769111156463614,3.676934957504273,9.02110059541883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7060.04150390625,0.0,1552.986083984375,1895.4371337890625,-0.0,2715.005859375,0.910276472568512,1.0,0.0,3.0,1.0,0.0
12403080,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275695800781,0.842212438583374,0.3313732743263244,0.2998867630958557,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22735595703125,0.9990000128746032,0.6798860430717468,0.5267236828804016,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274780273437,0.8945147395133972,0.3987001180648803,0.2795489132404327,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275085449219,0.8854050636291504,0.3864019811153412,0.3673535287380218,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2276916503906,0.7825713753700256,0.2639348804950714,1.196398138999939,285.2274169921875,284.95001220703125,297.98712158203125,292.26226806640625,297.5400085449219,297.4097900390625,287.226806640625,1.0,0.5908865928649902,0.1798270940780639,0.1798270940780639,1.0,1.0,-3.205988883972168,0.3434188663959503,2.86257004737854,-0.3789378106594085,0.9240131378173828,0.9240131378173828,0.0,141.1765594482422,154.0,42043.5,-0.0,2654.126708984375,1.0,283.0526733398437,285.78729248046875,295.2957763671875,298.0355224609375,313.1779479980469,299.9701538085937,282.75,34629.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264050483703613,1.0,0.0,0.0,3.6769111156463614,3.676934957504273,9.02110059541883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7060.04150390625,0.0,1552.986083984375,1895.4371337890625,-0.0,2715.005859375,0.910276472568512,1.0,0.0,3.0,1.0,0.0
12403140,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.8369929194450378,0.3309545516967773,0.2998370230197906,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484619140625,0.9990000128746032,0.6817519068717957,0.5371397733688354,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486755371094,0.89044189453125,0.4008980393409729,0.2813122570514679,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.8801292777061462,0.3868708908557892,0.3681128025054931,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.7777887582778931,0.2640596330165863,1.198311448097229,285.0485534667969,284.95001220703125,297.9666442871094,292.2549133300781,297.5186767578125,297.38824462890625,287.0472717285156,1.0,0.5953505039215088,0.1824190616607666,0.1824190616607666,1.0,1.0,-3.22379207611084,0.352507621049881,2.871284246444702,-0.3738707304000854,0.923854649066925,0.923854649066925,0.0,144.88841247558594,157.0,43574.578125,-0.0,2710.395751953125,1.0,282.7577209472656,285.5697631835937,295.3150329589844,298.1737365722656,313.1779479980469,299.9701538085937,282.45001220703125,35198.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417118191719055,1.0,0.0,0.0,3.707742214202881,3.707766771316528,9.173020885100414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7208.54248046875,0.0,1592.2733154296875,1895.4371337890625,-0.0,2857.712646484375,0.917604684829712,1.0,0.0,3.0,1.0,0.0
12403200,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.8369929194450378,0.3309545516967773,0.2998370230197906,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484619140625,0.9990000128746032,0.6817519068717957,0.5371397733688354,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486755371094,0.89044189453125,0.4008980393409729,0.2813122570514679,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.8801292777061462,0.3868708908557892,0.3681128025054931,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.7777887582778931,0.2640596330165863,1.198311448097229,285.0485534667969,284.95001220703125,297.9666442871094,292.2549133300781,297.5186767578125,297.38824462890625,287.0472717285156,1.0,0.5953505039215088,0.1824190616607666,0.1824190616607666,1.0,1.0,-3.22379207611084,0.352507621049881,2.871284246444702,-0.3738707304000854,0.923854649066925,0.923854649066925,0.0,144.88841247558594,157.0,43574.578125,-0.0,2710.395751953125,1.0,282.7577209472656,285.5697631835937,295.3150329589844,298.1737365722656,313.1779479980469,299.9701538085937,282.45001220703125,35198.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417118191719055,1.0,0.0,0.0,3.707742214202881,3.707766771316528,9.173020885100414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7208.54248046875,0.0,1592.2733154296875,1895.4371337890625,-0.0,2857.712646484375,0.917604684829712,1.0,0.0,3.0,1.0,0.0
12403260,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.8308327198028564,0.3298655450344085,0.2991156876087188,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.9990000128746032,0.6821631193161011,0.5486891269683838,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622436523437,0.885350227355957,0.402462899684906,0.2825896739959717,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8738709092140198,0.3866711258888244,0.3681962192058563,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627014160156,0.7720115780830383,0.2635824084281921,1.1974247694015503,284.86212158203125,284.95001220703125,297.9458312988281,292.2472839355469,297.4911804199219,297.3588256835937,286.8608093261719,1.0,0.5993524789810181,0.1849026829004287,0.1849026829004287,1.0,1.0,-3.2373862266540527,0.3607431054115295,2.876642942428589,-0.3687281906604767,0.9211416840553284,0.9211416840553284,0.0,148.8155517578125,160.0,45088.40234375,-0.0,2759.778076171875,1.0,282.45770263671875,285.356201171875,295.3056945800781,298.26324462890625,313.1779479980469,299.9701538085937,282.1499938964844,35645.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561256527900696,1.0,0.0,0.0,3.721834421157837,3.721858978271485,9.242881446880348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7344.927734375,0.0,1611.8599853515625,1895.4371337890625,-0.0,2992.674560546875,0.92108154296875,1.0,0.0,3.0,1.0,0.0
12403320,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.8308327198028564,0.3298655450344085,0.2991156876087188,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.9990000128746032,0.6821631193161011,0.5486891269683838,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622436523437,0.885350227355957,0.402462899684906,0.2825896739959717,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8738709092140198,0.3866711258888244,0.3681962192058563,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627014160156,0.7720115780830383,0.2635824084281921,1.1974247694015503,284.86212158203125,284.95001220703125,297.9458312988281,292.2472839355469,297.4911804199219,297.3588256835937,286.8608093261719,1.0,0.5993524789810181,0.1849026829004287,0.1849026829004287,1.0,1.0,-3.2373862266540527,0.3607431054115295,2.876642942428589,-0.3687281906604767,0.9211416840553284,0.9211416840553284,0.0,148.8155517578125,160.0,45088.40234375,-0.0,2759.778076171875,1.0,282.45770263671875,285.356201171875,295.3056945800781,298.26324462890625,313.1779479980469,299.9701538085937,282.1499938964844,35645.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561256527900696,1.0,0.0,0.0,3.721834421157837,3.721858978271485,9.242881446880348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7344.927734375,0.0,1611.8599853515625,1895.4371337890625,-0.0,2992.674560546875,0.92108154296875,1.0,0.0,3.0,1.0,0.0
12403380,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.8243734836578369,0.3283904194831848,0.2980035841464996,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67578125,0.9990000128746032,0.6813828349113464,0.5605546832084656,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8799512982368469,0.403645247220993,0.2835702896118164,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.8673197031021118,0.3860337734222412,0.3678274750709533,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67645263671875,0.7658566832542419,0.2626757323741913,1.194466471672058,284.6759033203125,284.95001220703125,297.9247741699219,292.2394104003906,297.4604187011719,297.3252258300781,286.6746826171875,1.0,0.6028869152069092,0.1873862892389297,0.1873862892389297,1.0,1.0,-3.2474985122680664,0.3684565424919128,2.879042148590088,-0.3633448481559753,0.9159398674964904,0.9159398674964904,0.0,152.76234436035156,163.0,46503.75,-0.0,2802.43505859375,1.0,282.1576232910156,285.14666748046875,295.2901306152344,298.3360595703125,313.1779479980469,299.9701538085937,281.8500061035156,36021.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687591552734375,1.0,0.0,0.0,3.721888542175293,3.72191333770752,9.243150316251558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7475.86328125,0.0,1614.7923583984375,1895.4371337890625,-0.0,3111.17041015625,0.9213536977767944,1.0,0.0,3.0,1.0,0.0
12403440,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.8243734836578369,0.3283904194831848,0.2980035841464996,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67578125,0.9990000128746032,0.6813828349113464,0.5605546832084656,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8799512982368469,0.403645247220993,0.2835702896118164,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.8673197031021118,0.3860337734222412,0.3678274750709533,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67645263671875,0.7658566832542419,0.2626757323741913,1.194466471672058,284.6759033203125,284.95001220703125,297.9247741699219,292.2394104003906,297.4604187011719,297.3252258300781,286.6746826171875,1.0,0.6028869152069092,0.1873862892389297,0.1873862892389297,1.0,1.0,-3.2474985122680664,0.3684565424919128,2.879042148590088,-0.3633448481559753,0.9159398674964904,0.9159398674964904,0.0,152.76234436035156,163.0,46503.75,-0.0,2802.43505859375,1.0,282.1576232910156,285.14666748046875,295.2901306152344,298.3360595703125,313.1779479980469,299.9701538085937,281.8500061035156,36021.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687591552734375,1.0,0.0,0.0,3.721888542175293,3.72191333770752,9.243150316251558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7475.86328125,0.0,1614.7923583984375,1895.4371337890625,-0.0,3111.17041015625,0.9213536977767944,1.0,0.0,3.0,1.0,0.0
12403500,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54071044921875,0.8212015628814697,0.3275709450244903,0.297391414642334,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382385253906,0.9990000128746032,0.6806330680847168,0.5663632750511169,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396728515625,0.8773410320281982,0.4041513204574585,0.2840143740177154,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398864746094,0.8641313314437866,0.3856092989444732,0.3675538599491119,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421447753906,0.7628228664398193,0.262114405632019,1.1925132274627686,284.5389404296875,284.95001220703125,297.9141540527344,292.2353820800781,297.444580078125,297.3078918457031,286.5315246582031,1.0,0.604496955871582,0.1886280924081802,0.1886280924081802,1.0,1.0,-3.2516047954559326,0.372177392244339,2.879427194595337,-0.3605839312076568,0.9118692278862,0.9118692278862,0.0,154.6859893798828,163.0,47711.859375,-0.0,2821.604248046875,1.0,281.8994140625,284.984619140625,295.30426025390625,298.4706420898437,313.1779479980469,299.9701538085937,281.8500061035156,36208.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876565158367157,1.0,0.0,0.0,3.71723222732544,3.717257022857666,9.220037213708564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7272.4130859375,0.0,1610.8492431640625,1895.4371337890625,-0.0,3184.382568359375,0.9204068183898926,1.0,0.0,3.0,1.0,0.0
12403560,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926147460937,0.8178743124008179,0.3266699016094208,0.2966493964195251,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922180175781,0.9990000128746032,0.6796227693557739,0.5723026394844055,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.492431640625,0.8746073246002197,0.4045771062374115,0.2843601703643799,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924621582031,0.8608375191688538,0.3850928544998169,0.3671493828296661,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.7596820592880249,0.2614684998989105,1.1900441646575928,284.4923400878906,284.95001220703125,297.9034729003906,292.2312927246094,297.4281311035156,297.2897033691406,286.49127197265625,1.0,0.6059956550598145,0.189848706126213,0.189848706126213,1.0,1.0,-3.254816055297852,0.3757084310054779,2.879107713699341,-0.357810914516449,0.9083073139190674,0.9083073139190674,0.0,156.62991333007812,166.0,47811.1484375,-0.0,2839.06396484375,1.0,281.8575744628906,284.94073486328125,295.2748718261719,298.40142822265625,313.1779479980469,299.9701538085937,281.54998779296875,36362.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798612356185913,1.0,0.0,0.0,3.709233283996582,3.7092580795288086,9.180400297736924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7601.9384765625,0.0,1602.832275390625,1895.4371337890625,-0.0,3215.280029296875,0.9187512397766112,1.0,0.0,3.0,1.0,0.0
12403620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134155273437,0.811359703540802,0.3247765004634857,0.2951246500015259,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.9990000128746032,0.6770162582397461,0.5837590098381042,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31329345703125,0.8694614768028259,0.4053312242031097,0.2850141525268554,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3133239746094,0.8545701503753662,0.3839293420314789,0.3662432134151459,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136291503906,0.7536537647247314,0.2600483000278473,1.184574007987976,284.31317138671875,284.95001220703125,297.8819885253906,292.2230224609375,297.39532470703125,297.25360107421875,286.312255859375,1.0,0.6087359189987183,0.1922899186611175,0.1922899186611175,1.0,1.0,-3.2598798274993896,0.3825708925724029,2.8773088455200195,-0.352173238992691,0.8983138799667358,0.8983138799667358,0.0,160.3841094970703,154.0,49019.87109375,-0.0,2870.48388671875,1.0,281.5578308105469,284.73992919921875,295.2606506347656,298.4620666503906,313.1779479980469,299.9701538085937,281.8500061035156,36693.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897345662117004,1.0,0.0,0.0,3.68428635597229,3.6843109130859375,9.057326906258822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6928.74853515625,0.0,1576.8839111328125,1895.4371337890625,-0.0,3307.724853515625,0.9133926033973694,1.0,0.0,3.0,1.0,0.0
12403680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134155273437,0.811359703540802,0.3247765004634857,0.2951246500015259,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.9990000128746032,0.6770162582397461,0.5837590098381042,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31329345703125,0.8694614768028259,0.4053312242031097,0.2850141525268554,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3133239746094,0.8545701503753662,0.3839293420314789,0.3662432134151459,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136291503906,0.7536537647247314,0.2600483000278473,1.184574007987976,284.31317138671875,284.95001220703125,297.8819885253906,292.2230224609375,297.39532470703125,297.25360107421875,286.312255859375,1.0,0.6087359189987183,0.1922899186611175,0.1922899186611175,1.0,1.0,-3.2598798274993896,0.3825708925724029,2.8773088455200195,-0.352173238992691,0.8983138799667358,0.8983138799667358,0.0,160.3841094970703,154.0,49019.87109375,-0.0,2870.48388671875,1.0,281.5578308105469,284.73992919921875,295.2606506347656,298.4620666503906,313.1779479980469,299.9701538085937,281.8500061035156,36693.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897345662117004,1.0,0.0,0.0,3.68428635597229,3.6843109130859375,9.057326906258822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6928.74853515625,0.0,1576.8839111328125,1895.4371337890625,-0.0,3307.724853515625,0.9133926033973694,1.0,0.0,3.0,1.0,0.0
12403740,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.8122040629386902,0.3243170380592346,0.294228732585907,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.478271484375,0.9990000128746032,0.6766900420188904,0.5801283717155457,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.8724290728569031,0.4074590802192688,0.2861267626285553,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.8559592962265015,0.3839000761508941,0.3657830655574798,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776916503906,0.7542723417282104,0.2594175636768341,1.1801928281784058,284.4781799316406,284.95001220703125,297.8603820800781,292.2146301269531,297.3801574707031,297.2401733398437,286.4791564941406,1.0,0.6061291694641113,0.194731131196022,0.194731131196022,1.0,1.0,-3.249973773956299,0.3866828382015228,2.863291025161743,-0.3457308709621429,0.8933753371238708,0.8933753371238708,0.0,158.83932495117188,142.0,47349.41796875,-0.0,2841.103759765625,1.0,281.8423767089844,284.9324645996094,295.17205810546875,298.2098999023437,313.1779479980469,299.9701538085937,282.1499938964844,36662.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773830533027649,1.0,0.0,0.0,3.658945322036743,3.658969640731812,8.933160415836028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6744.05029296875,0.0,1548.1160888671875,1895.4371337890625,-0.0,3192.051025390625,0.9077391028404236,1.0,0.0,3.0,1.0,0.0
12403800,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.8122040629386902,0.3243170380592346,0.294228732585907,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.478271484375,0.9990000128746032,0.6766900420188904,0.5801283717155457,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.8724290728569031,0.4074590802192688,0.2861267626285553,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.8559592962265015,0.3839000761508941,0.3657830655574798,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776916503906,0.7542723417282104,0.2594175636768341,1.1801928281784058,284.4781799316406,284.95001220703125,297.8603820800781,292.2146301269531,297.3801574707031,297.2401733398437,286.4791564941406,1.0,0.6061291694641113,0.194731131196022,0.194731131196022,1.0,1.0,-3.249973773956299,0.3866828382015228,2.863291025161743,-0.3457308709621429,0.8933753371238708,0.8933753371238708,0.0,158.83932495117188,142.0,47349.41796875,-0.0,2841.103759765625,1.0,281.8423767089844,284.9324645996094,295.17205810546875,298.2098999023437,313.1779479980469,299.9701538085937,282.1499938964844,36662.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773830533027649,1.0,0.0,0.0,3.658945322036743,3.658969640731812,8.933160415836028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6744.05029296875,0.0,1548.1160888671875,1895.4371337890625,-0.0,3192.051025390625,0.9077391028404236,1.0,0.0,3.0,1.0,0.0
12403860,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.820010781288147,0.3251786231994629,0.2945748269557953,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6555480957031,0.9990000128746032,0.680711030960083,0.5636057257652283,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553649902344,0.8831719756126404,0.4109092652797699,0.288186639547348,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65533447265625,0.86469966173172,0.3851294815540313,0.366488516330719,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65496826171875,0.7614048719406128,0.2598327994346618,1.1800471544265747,284.65545654296875,284.95001220703125,297.83868408203125,292.2061462402344,297.3877868652344,297.2561950683594,286.6564025878906,1.0,0.6005885601043701,0.1971887499094009,0.1971887499094009,1.0,1.0,-3.233677387237549,0.3896326422691345,2.844044685363769,-0.3392124772071838,0.8909263610839844,0.8909263610839844,0.0,153.09063720703125,145.0,45639.7265625,-0.0,2775.482421875,1.0,282.14178466796875,285.136474609375,295.14581298828125,298.0632019042969,313.1779479980469,299.9701538085937,282.45001220703125,36515.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623040914535522,1.0,0.0,0.0,3.639151573181152,3.6391756534576416,8.836770462039567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6600.83544921875,0.0,1524.9781494140625,1895.4371337890625,-0.0,3050.615966796875,0.9032251834869384,1.0,0.0,3.0,1.0,0.0
12403920,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.820010781288147,0.3251786231994629,0.2945748269557953,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6555480957031,0.9990000128746032,0.680711030960083,0.5636057257652283,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553649902344,0.8831719756126404,0.4109092652797699,0.288186639547348,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65533447265625,0.86469966173172,0.3851294815540313,0.366488516330719,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65496826171875,0.7614048719406128,0.2598327994346618,1.1800471544265747,284.65545654296875,284.95001220703125,297.83868408203125,292.2061462402344,297.3877868652344,297.2561950683594,286.6564025878906,1.0,0.6005885601043701,0.1971887499094009,0.1971887499094009,1.0,1.0,-3.233677387237549,0.3896326422691345,2.844044685363769,-0.3392124772071838,0.8909263610839844,0.8909263610839844,0.0,153.09063720703125,145.0,45639.7265625,-0.0,2775.482421875,1.0,282.14178466796875,285.136474609375,295.14581298828125,298.0632019042969,313.1779479980469,299.9701538085937,282.45001220703125,36515.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623040914535522,1.0,0.0,0.0,3.639151573181152,3.6391756534576416,8.836770462039567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6600.83544921875,0.0,1524.9781494140625,1895.4371337890625,-0.0,3050.615966796875,0.9032251834869384,1.0,0.0,3.0,1.0,0.0
