time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403980,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406982421875,0.8263289928436279,0.3267374336719513,0.2956995666027069,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8411865234375,0.9990000128746032,0.6875631213188171,0.551997184753418,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409423828125,0.8923332691192627,0.4151191413402557,0.290886640548706,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.8719969987869263,0.3871258497238159,0.3680656552314758,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.767505943775177,0.2610011994838714,1.1838330030441284,284.841064453125,284.95001220703125,297.8169250488281,292.19757080078125,297.4082946777344,297.28887939453125,286.8426818847656,1.0,0.5985110998153687,0.1996463537216186,0.1996463537216186,1.0,1.0,-3.230741262435913,0.3951416611671448,2.835599660873413,-0.3334746956825256,0.890985369682312,0.890985369682312,0.0,149.480712890625,148.0,44135.703125,-0.0,2749.51318359375,1.0,282.441650390625,285.3462219238281,295.1386108398437,297.9554443359375,313.1779479980469,299.9701538085937,282.75,36301.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478683829307556,1.0,0.0,0.0,3.627190351486206,3.627214193344116,8.778775963946828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6482.1162109375,0.0,1510.1800537109375,1895.4371337890625,-0.0,2915.3095703125,0.9004114866256714,1.0,0.0,3.0,1.0,0.0
12404040,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406982421875,0.8263289928436279,0.3267374336719513,0.2956995666027069,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8411865234375,0.9990000128746032,0.6875631213188171,0.551997184753418,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409423828125,0.8923332691192627,0.4151191413402557,0.290886640548706,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.8719969987869263,0.3871258497238159,0.3680656552314758,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.767505943775177,0.2610011994838714,1.1838330030441284,284.841064453125,284.95001220703125,297.8169250488281,292.19757080078125,297.4082946777344,297.28887939453125,286.8426818847656,1.0,0.5985110998153687,0.1996463537216186,0.1996463537216186,1.0,1.0,-3.230741262435913,0.3951416611671448,2.835599660873413,-0.3334746956825256,0.890985369682312,0.890985369682312,0.0,149.480712890625,148.0,44135.703125,-0.0,2749.51318359375,1.0,282.441650390625,285.3462219238281,295.1386108398437,297.9554443359375,313.1779479980469,299.9701538085937,282.75,36301.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478683829307556,1.0,0.0,0.0,3.627190351486206,3.627214193344116,8.778775963946828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6482.1162109375,0.0,1510.1800537109375,1895.4371337890625,-0.0,2915.3095703125,0.9004114866256714,1.0,0.0,3.0,1.0,0.0
12404100,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9760437011719,0.8287657499313354,0.3276747465133667,0.2964210510253906,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.9990000128746032,0.6912952661514282,0.548122763633728,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772644042969,0.8960694670677185,0.4174115061759949,0.2923802435398102,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769287109375,0.8748627305030823,0.3883046209812164,0.3690529465675354,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.7699579000473022,0.2617809176445007,1.1867607831954956,284.97784423828125,284.95001220703125,297.8060302734375,292.1932983398437,297.4193420410156,297.3062744140625,286.9854736328125,1.0,0.598352313041687,0.2008751630783081,0.2008751630783081,1.0,1.0,-3.233448028564453,0.3987139463424682,2.8347342014312744,-0.3306323289871216,0.8925002217292786,0.8925002217292786,0.0,148.44911193847656,148.0,43009.71875,-0.0,2749.347900390625,1.0,282.6980895996094,285.5155944824219,295.1153564453125,297.8157958984375,313.1779479980469,299.9701538085937,282.75,36163.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391246795654297,1.0,0.0,0.0,3.624591112136841,3.624614715576172,8.766198789089685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6657.94287109375,0.0,1506.2947998046875,1895.4371337890625,-0.0,2833.5380859375,0.8997681736946106,1.0,0.0,3.0,1.0,0.0
12404160,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.831022322177887,0.3287377953529358,0.2973178029060364,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297241210937,0.9990000128746032,0.6951349377632141,0.5449910759925842,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02947998046875,0.8995600938796997,0.4198336899280548,0.2940173745155334,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293884277344,0.8774943351745605,0.3896045684814453,0.3702124357223511,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289001464844,0.7722517251968384,0.2626847922801971,1.1904515027999878,285.02960205078125,284.95001220703125,297.795166015625,292.1889953613281,297.43035888671875,297.3236999511719,287.03131103515625,1.0,0.598690927028656,0.2021030634641647,0.2021030634641647,1.0,1.0,-3.2385566234588623,0.4027689695358276,2.835787773132324,-0.3278371691703796,0.8935897946357727,0.8935897946357727,0.0,147.74415588378906,151.0,42903.7109375,-0.0,2755.914306640625,1.0,282.74169921875,285.567138671875,295.1386108398437,297.8764953613281,313.1779479980469,299.9701538085937,283.04998779296875,36047.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352243900299072,1.0,0.0,0.0,3.624725103378296,3.624748945236206,8.766847940933076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6390.12841796875,0.0,1505.5816650390625,1895.4371337890625,-0.0,2797.130859375,0.8996850252151489,1.0,0.0,3.0,1.0,0.0
12404220,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21954345703125,0.8345539569854736,0.331074446439743,0.299292504787445,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200927734375,0.9990000128746032,0.7028388381004333,0.5411916375160217,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2198181152344,0.9053707122802734,0.4249189496040344,0.297449916601181,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2197570800781,0.8816196322441101,0.3924179077148437,0.3727367520332336,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.21923828125,0.7759537696838379,0.2647233009338379,1.1989827156066897,285.2199401855469,284.95001220703125,297.7734375,292.1804504394531,297.4509582519531,297.3565979003906,287.2217712402344,1.0,0.600545346736908,0.2045588493347168,0.2045588493347168,1.0,1.0,-3.2537760734558105,0.4119326770305633,2.841843366622925,-0.3222801387310028,0.8987463116645813,0.8987463116645813,0.0,147.2771759033203,154.0,41791.76953125,-0.0,2784.6640625,1.0,283.0415954589844,285.78790283203125,295.1382141113281,297.80718994140625,313.1779479980469,299.9701538085937,283.1499938964844,35776.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242520093917847,1.0,0.0,0.0,3.6323652267456055,3.632388830184937,8.803842774796067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6522.3095703125,0.0,1511.9722900390625,1895.4371337890625,-0.0,2695.005615234375,0.8992041349411011,1.0,0.0,3.0,1.0,0.0
12404280,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21954345703125,0.8345539569854736,0.331074446439743,0.299292504787445,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200927734375,0.9990000128746032,0.7028388381004333,0.5411916375160217,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2198181152344,0.9053707122802734,0.4249189496040344,0.297449916601181,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2197570800781,0.8816196322441101,0.3924179077148437,0.3727367520332336,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.21923828125,0.7759537696838379,0.2647233009338379,1.1989827156066897,285.2199401855469,284.95001220703125,297.7734375,292.1804504394531,297.4509582519531,297.3565979003906,287.2217712402344,1.0,0.600545346736908,0.2045588493347168,0.2045588493347168,1.0,1.0,-3.2537760734558105,0.4119326770305633,2.841843366622925,-0.3222801387310028,0.8987463116645813,0.8987463116645813,0.0,147.2771759033203,154.0,41791.76953125,-0.0,2784.6640625,1.0,283.0415954589844,285.78790283203125,295.1382141113281,297.80718994140625,313.1779479980469,299.9701538085937,283.1499938964844,35776.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242520093917847,1.0,0.0,0.0,3.6323652267456055,3.632388830184937,8.803842774796067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6522.3095703125,0.0,1511.9722900390625,1895.4371337890625,-0.0,2695.005615234375,0.8992041349411011,1.0,0.0,3.0,1.0,0.0
12404340,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8366231322288513,0.3331685364246368,0.3012512922286987,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.9990000128746032,0.7099201083183289,0.5404353141784668,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.9096277356147766,0.4298282861709595,0.3009082674980163,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8841120004653931,0.3950874507427215,0.3753080666065216,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067932128906,0.7783198952674866,0.2667258381843567,1.2080862522125244,285.3072204589844,284.95001220703125,297.7518005371094,292.17193603515625,297.4653625488281,297.3815612792969,287.30841064453125,1.0,0.603567898273468,0.2070146352052688,0.2070146352052688,1.0,1.0,-3.273416042327881,0.4220919907093048,2.8513240814208984,-0.3166563212871551,0.9042178392410278,0.9042178392410278,0.0,147.89060974121094,157.0,41542.8515625,-0.0,2828.914794921875,1.0,283.1470642089844,285.8821105957031,295.1640625,297.8392028808594,313.1779479980469,299.9701538085937,283.04998779296875,35233.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223782181739807,1.0,0.0,0.0,3.627699613571167,3.627723455429077,8.781242399891198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6738.400390625,0.0,1502.8021240234375,1895.4371337890625,-0.0,2677.6162109375,0.901414394378662,1.0,0.0,3.0,1.0,0.0
12404400,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8366231322288513,0.3331685364246368,0.3012512922286987,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.9990000128746032,0.7099201083183289,0.5404353141784668,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.9096277356147766,0.4298282861709595,0.3009082674980163,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8841120004653931,0.3950874507427215,0.3753080666065216,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067932128906,0.7783198952674866,0.2667258381843567,1.2080862522125244,285.3072204589844,284.95001220703125,297.7518005371094,292.17193603515625,297.4653625488281,297.3815612792969,287.30841064453125,1.0,0.603567898273468,0.2070146352052688,0.2070146352052688,1.0,1.0,-3.273416042327881,0.4220919907093048,2.8513240814208984,-0.3166563212871551,0.9042178392410278,0.9042178392410278,0.0,147.89060974121094,157.0,41542.8515625,-0.0,2828.914794921875,1.0,283.1470642089844,285.8821105957031,295.1640625,297.8392028808594,313.1779479980469,299.9701538085937,283.04998779296875,35233.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223782181739807,1.0,0.0,0.0,3.627699613571167,3.627723455429077,8.781242399891198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6738.400390625,0.0,1502.8021240234375,1895.4371337890625,-0.0,2677.6162109375,0.901414394378662,1.0,0.0,3.0,1.0,0.0
12404460,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.8364006876945496,0.3343742191791534,0.3025896549224853,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.9990000128746032,0.715466320514679,0.5432975888252258,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.9112364649772644,0.4339442253112793,0.3039471507072449,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.8841732144355774,0.3970347046852112,0.3773722946643829,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.778553307056427,0.268196552991867,1.2155554294586182,285.2625732421875,284.95001220703125,297.7303161621094,292.1635437011719,297.46832275390625,297.3917236328125,287.2626037597656,1.0,0.6072311997413635,0.2091038972139358,0.2091038972139358,1.0,1.0,-3.2935867309570312,0.4315689504146576,2.862017869949341,-0.311775803565979,0.9080076813697816,0.9080076813697816,0.0,149.58334350585938,160.0,42290.40625,-0.0,2880.836181640625,1.0,283.0526123046875,285.81884765625,295.1947631835937,297.9423217773437,313.1779479980469,299.9701538085937,282.75,35438.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303048014640808,1.0,0.0,0.0,3.654792308807373,3.654816150665283,8.912892894841207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7050.22998046875,0.0,1534.301025390625,1895.4371337890625,-0.0,2751.283203125,0.905951201915741,1.0,0.0,3.0,1.0,0.0
12404520,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.8364006876945496,0.3343742191791534,0.3025896549224853,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.9990000128746032,0.715466320514679,0.5432975888252258,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.9112364649772644,0.4339442253112793,0.3039471507072449,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.8841732144355774,0.3970347046852112,0.3773722946643829,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.778553307056427,0.268196552991867,1.2155554294586182,285.2625732421875,284.95001220703125,297.7303161621094,292.1635437011719,297.46832275390625,297.3917236328125,287.2626037597656,1.0,0.6072311997413635,0.2091038972139358,0.2091038972139358,1.0,1.0,-3.2935867309570312,0.4315689504146576,2.862017869949341,-0.311775803565979,0.9080076813697816,0.9080076813697816,0.0,149.58334350585938,160.0,42290.40625,-0.0,2880.836181640625,1.0,283.0526123046875,285.81884765625,295.1947631835937,297.9423217773437,313.1779479980469,299.9701538085937,282.75,35438.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303048014640808,1.0,0.0,0.0,3.654792308807373,3.654816150665283,8.912892894841207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7050.22998046875,0.0,1534.301025390625,1895.4371337890625,-0.0,2751.283203125,0.905951201915741,1.0,0.0,3.0,1.0,0.0
12404580,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0996398925781,0.8335418105125427,0.3343492448329925,0.3029277622699737,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.9990000128746032,0.71882164478302,0.5499005317687988,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994873046875,0.9097314476966858,0.4369157552719116,0.3062731027603149,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.8814617395401001,0.3979044556617737,0.3785358667373657,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7762480974197388,0.2687888741493225,1.2196393013000488,285.09942626953125,284.95001220703125,297.708984375,292.1552734375,297.4574584960937,297.3840026855469,287.0985412597656,1.0,0.611046314239502,0.211193174123764,0.211193174123764,1.0,1.0,-3.3110454082489014,0.4405742585659027,2.870471239089966,-0.3067186772823334,0.9086413383483888,0.9086413383483888,0.0,152.26712036132812,163.0,43832.25390625,-0.0,2933.1220703125,1.0,282.7579650878906,285.61590576171875,295.218017578125,298.089599609375,313.1779479980469,299.9701538085937,282.45001220703125,35635.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462876677513123,1.0,0.0,0.0,3.6689841747283936,3.669008255004883,8.98224698175909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7200.494140625,0.0,1551.652587890625,1895.4371337890625,-0.0,2900.51318359375,0.9092569351196288,1.0,0.0,3.0,1.0,0.0
12404640,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0996398925781,0.8335418105125427,0.3343492448329925,0.3029277622699737,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.9990000128746032,0.71882164478302,0.5499005317687988,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994873046875,0.9097314476966858,0.4369157552719116,0.3062731027603149,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.8814617395401001,0.3979044556617737,0.3785358667373657,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7762480974197388,0.2687888741493225,1.2196393013000488,285.09942626953125,284.95001220703125,297.708984375,292.1552734375,297.4574584960937,297.3840026855469,287.0985412597656,1.0,0.611046314239502,0.211193174123764,0.211193174123764,1.0,1.0,-3.3110454082489014,0.4405742585659027,2.870471239089966,-0.3067186772823334,0.9086413383483888,0.9086413383483888,0.0,152.26712036132812,163.0,43832.25390625,-0.0,2933.1220703125,1.0,282.7579650878906,285.61590576171875,295.218017578125,298.089599609375,313.1779479980469,299.9701538085937,282.45001220703125,35635.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462876677513123,1.0,0.0,0.0,3.6689841747283936,3.669008255004883,8.98224698175909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7200.494140625,0.0,1551.652587890625,1895.4371337890625,-0.0,2900.51318359375,0.9092569351196288,1.0,0.0,3.0,1.0,0.0
12404700,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715576171875,0.8313803672790527,0.3339927494525909,0.3027780950069427,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.9990000128746032,0.7197274565696716,0.5542316436767578,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.908129632472992,0.4380728006362915,0.3072052001953125,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.8793220520019531,0.3980081081390381,0.378803014755249,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97283935546875,0.7743422985076904,0.2687854766845703,1.2203612327575684,284.9699401855469,284.95001220703125,297.6983947753906,292.1512145996094,297.4480895996094,297.3750305175781,286.9632568359375,1.0,0.6128999590873718,0.2122378051280975,0.2122378051280975,1.0,1.0,-3.3183863162994385,0.4448303580284118,2.873555898666382,-0.3041282296180725,0.907515823841095,0.907515823841095,0.0,153.8638153076172,163.0,45077.62890625,-0.0,2957.906494140625,1.0,282.50067138671875,285.4512939453125,295.23681640625,298.23602294921875,313.1779479980469,299.9701538085937,282.45001220703125,35761.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560507297515869,1.0,0.0,0.0,3.673031091690064,3.673055410385132,9.002072829389363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7016.01220703125,0.0,1557.146484375,1895.4371337890625,-0.0,2991.972412109375,0.9102179408073424,1.0,0.0,3.0,1.0,0.0
12404760,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.8287460803985596,0.3334532678127289,0.302391767501831,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9990000128746032,0.7201659679412842,0.5592061877250671,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270324707031,0.906004786491394,0.4390498697757721,0.3079562783241272,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270935058594,0.876684844493866,0.3979239463806152,0.3788363933563232,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92742919921875,0.7719547748565674,0.2686011493206024,1.2201101779937744,284.9269714355469,284.95001220703125,297.6878662109375,292.1471862792969,297.4364624023437,297.36309814453125,286.926025390625,1.0,0.614672839641571,0.2132160812616348,0.2132160812616348,1.0,1.0,-3.324547290802002,0.4487007260322571,2.8758466243743896,-0.3016568720340729,0.9068914651870728,0.9068914651870728,0.0,155.6123809814453,166.0,45287.55078125,-0.0,2981.1015625,1.0,282.4579162597656,285.4061279296875,295.2066345214844,298.1752319335937,313.1779479980469,299.9701538085937,282.1499938964844,35864.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609201908111572,1.0,0.0,0.0,3.674648523330689,3.6746726036071777,9.010001917886256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7331.375,0.0,1559.743408203125,1895.4371337890625,-0.0,3037.6357421875,0.9106798768043518,1.0,0.0,3.0,1.0,0.0
12404820,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496643066406,0.823107898235321,0.3321057558059692,0.3013902604579925,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.749267578125,0.9990000128746032,0.719961941242218,0.5697299242019653,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494506835937,0.9014561176300048,0.4406704604625702,0.3092527389526367,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74951171875,0.8709906339645386,0.3974060714244842,0.3785882294178009,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7498779296875,0.7666904330253601,0.2678668200969696,1.2179828882217407,284.7493896484375,284.95001220703125,297.6670227050781,292.1393127441406,297.408935546875,297.3336486816406,286.748291015625,1.0,0.6179867386817932,0.2151726484298706,0.2151726484298706,1.0,1.0,-3.3347043991088867,0.4560238420963287,2.878680467605591,-0.2966550588607788,0.9027379751205444,0.9027379751205444,0.0,159.23089599609375,169.0,46721.55078125,-0.0,3023.697265625,1.0,282.1580810546875,285.2025756835937,295.1901550292969,298.2473449707031,313.1779479980469,299.9701538085937,281.8500061035156,36114.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734943866729736,1.0,0.0,0.0,3.6710708141326895,3.67109489440918,8.992465723167697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7464.5185546875,0.0,1557.599609375,1895.4371337890625,-0.0,3155.5869140625,0.9100481271743774,1.0,0.0,3.0,1.0,0.0
12404880,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496643066406,0.823107898235321,0.3321057558059692,0.3013902604579925,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.749267578125,0.9990000128746032,0.719961941242218,0.5697299242019653,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494506835937,0.9014561176300048,0.4406704604625702,0.3092527389526367,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74951171875,0.8709906339645386,0.3974060714244842,0.3785882294178009,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7498779296875,0.7666904330253601,0.2678668200969696,1.2179828882217407,284.7493896484375,284.95001220703125,297.6670227050781,292.1393127441406,297.408935546875,297.3336486816406,286.748291015625,1.0,0.6179867386817932,0.2151726484298706,0.2151726484298706,1.0,1.0,-3.3347043991088867,0.4560238420963287,2.878680467605591,-0.2966550588607788,0.9027379751205444,0.9027379751205444,0.0,159.23089599609375,169.0,46721.55078125,-0.0,3023.697265625,1.0,282.1580810546875,285.2025756835937,295.1901550292969,298.2473449707031,313.1779479980469,299.9701538085937,281.8500061035156,36114.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734943866729736,1.0,0.0,0.0,3.6710708141326895,3.67109489440918,8.992465723167697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7464.5185546875,0.0,1557.599609375,1895.4371337890625,-0.0,3155.5869140625,0.9100481271743774,1.0,0.0,3.0,1.0,0.0
12404940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.571533203125,0.8171109557151794,0.3304711878299713,0.3001148104667663,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711669921875,0.9990000128746032,0.7185264229774475,0.5807016491889954,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713195800781,0.8965867757797241,0.4419256746768951,0.3102792501449585,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713806152344,0.8649719953536987,0.3965129256248474,0.3779628574848175,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5717468261719,0.7610216736793518,0.2667430341243744,1.213988184928894,284.5712585449219,284.95001220703125,297.646484375,292.1316833496094,297.3783569335937,297.3001403808594,286.5702514648437,1.0,0.6209562420845032,0.2171292155981063,0.2171292155981063,1.0,1.0,-3.34204626083374,0.4628213047981262,2.879225015640259,-0.2915509939193725,0.8962007164955139,0.8962007164955139,0.0,162.92579650878906,172.0,48063.99609375,-0.0,3060.783203125,1.0,281.85809326171875,285.0014038085937,295.17584228515625,298.3158264160156,313.1779479980469,299.9701538085937,282.1499938964844,36383.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846850395202637,1.0,0.0,0.0,3.6574954986572266,3.657519578933716,8.926082841753669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6825.845703125,0.0,1544.4014892578125,1895.4371337890625,-0.0,3260.4697265625,0.9071953892707824,1.0,0.0,3.0,1.0,0.0
12405000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.571533203125,0.8171109557151794,0.3304711878299713,0.3001148104667663,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711669921875,0.9990000128746032,0.7185264229774475,0.5807016491889954,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713195800781,0.8965867757797241,0.4419256746768951,0.3102792501449585,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713806152344,0.8649719953536987,0.3965129256248474,0.3779628574848175,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5717468261719,0.7610216736793518,0.2667430341243744,1.213988184928894,284.5712585449219,284.95001220703125,297.646484375,292.1316833496094,297.3783569335937,297.3001403808594,286.5702514648437,1.0,0.6209562420845032,0.2171292155981063,0.2171292155981063,1.0,1.0,-3.34204626083374,0.4628213047981262,2.879225015640259,-0.2915509939193725,0.8962007164955139,0.8962007164955139,0.0,162.92579650878906,172.0,48063.99609375,-0.0,3060.783203125,1.0,281.85809326171875,285.0014038085937,295.17584228515625,298.3158264160156,313.1779479980469,299.9701538085937,282.1499938964844,36383.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846850395202637,1.0,0.0,0.0,3.6574954986572266,3.657519578933716,8.926082841753669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6825.845703125,0.0,1544.4014892578125,1895.4371337890625,-0.0,3260.4697265625,0.9071953892707824,1.0,0.0,3.0,1.0,0.0
12405060,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7395935058594,0.8127152323722839,0.3302457332611084,0.2995698451995849,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401123046875,0.9990000128746032,0.7182379961013794,0.5895127654075623,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.8935027718544006,0.4445612728595733,0.3118435740470886,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397766113281,0.860603928565979,0.3967291414737701,0.3778792917728424,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.7567422986030579,0.2663452327251434,1.2114028930664062,284.7399597167969,284.95001220703125,297.6263122558594,292.1243591308594,297.36163330078125,297.2843017578125,286.741455078125,1.0,0.6238062977790833,0.2190811336040496,0.2190811336040496,1.0,1.0,-3.350651979446411,0.4699278175830841,2.8807239532470703,-0.2865303158760071,0.894755482673645,0.894755482673645,0.0,166.05245971679688,175.0,46608.2734375,-0.0,3097.579345703125,1.0,282.1422119140625,285.1947326660156,295.0860290527344,298.0724792480469,313.1779479980469,299.9701538085937,282.45001220703125,36307.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731245398521423,1.0,0.0,0.0,3.6452600955963135,3.6452841758728014,8.866462053447322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6659.2314453125,0.0,1530.201416015625,1895.4371337890625,-0.0,3152.118408203125,0.9044395685195924,1.0,0.0,3.0,1.0,0.0
12405120,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7395935058594,0.8127152323722839,0.3302457332611084,0.2995698451995849,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401123046875,0.9990000128746032,0.7182379961013794,0.5895127654075623,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.8935027718544006,0.4445612728595733,0.3118435740470886,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397766113281,0.860603928565979,0.3967291414737701,0.3778792917728424,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.7567422986030579,0.2663452327251434,1.2114028930664062,284.7399597167969,284.95001220703125,297.6263122558594,292.1243591308594,297.36163330078125,297.2843017578125,286.741455078125,1.0,0.6238062977790833,0.2190811336040496,0.2190811336040496,1.0,1.0,-3.350651979446411,0.4699278175830841,2.8807239532470703,-0.2865303158760071,0.894755482673645,0.894755482673645,0.0,166.05245971679688,175.0,46608.2734375,-0.0,3097.579345703125,1.0,282.1422119140625,285.1947326660156,295.0860290527344,298.0724792480469,313.1779479980469,299.9701538085937,282.45001220703125,36307.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731245398521423,1.0,0.0,0.0,3.6452600955963135,3.6452841758728014,8.866462053447322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6659.2314453125,0.0,1530.201416015625,1895.4371337890625,-0.0,3152.118408203125,0.9044395685195924,1.0,0.0,3.0,1.0,0.0
12405180,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9280700683594,0.8110443949699402,0.3313661813735962,0.3003902733325958,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286193847656,0.9990000128746032,0.719900369644165,0.5948824286460876,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283752441406,0.8932721018791199,0.4485091269016266,0.3144475221633911,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9282531738281,0.8589506149291992,0.398236870765686,0.3791009187698364,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.7549251914024353,0.2669599950313568,1.2134402990341189,284.928466796875,284.95001220703125,297.6065368652344,292.1173400878906,297.3595886230469,297.2873229980469,286.9300842285156,1.0,0.6270093321800232,0.2210330367088318,0.2210330367088318,1.0,1.0,-3.365140676498413,0.4783386588096618,2.8868019580841064,-0.2815025448799133,0.8960195779800415,0.8960195779800415,0.0,168.38330078125,178.0,45262.3046875,-0.0,3143.10888671875,1.0,282.44171142578125,285.4107360839844,295.0638427734375,297.9488525390625,313.1779479980469,299.9701538085937,282.75,36121.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593023419380188,1.0,0.0,0.0,3.6400766372680655,3.640100479125977,8.841263934300514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6546.68994140625,0.0,1523.066162109375,1895.4371337890625,-0.0,3022.462158203125,0.9031610488891602,1.0,0.0,3.0,1.0,0.0
12405240,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9280700683594,0.8110443949699402,0.3313661813735962,0.3003902733325958,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286193847656,0.9990000128746032,0.719900369644165,0.5948824286460876,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283752441406,0.8932721018791199,0.4485091269016266,0.3144475221633911,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9282531738281,0.8589506149291992,0.398236870765686,0.3791009187698364,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.7549251914024353,0.2669599950313568,1.2134402990341189,284.928466796875,284.95001220703125,297.6065368652344,292.1173400878906,297.3595886230469,297.2873229980469,286.9300842285156,1.0,0.6270093321800232,0.2210330367088318,0.2210330367088318,1.0,1.0,-3.365140676498413,0.4783386588096618,2.8868019580841064,-0.2815025448799133,0.8960195779800415,0.8960195779800415,0.0,168.38330078125,178.0,45262.3046875,-0.0,3143.10888671875,1.0,282.44171142578125,285.4107360839844,295.0638427734375,297.9488525390625,313.1779479980469,299.9701538085937,282.75,36121.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593023419380188,1.0,0.0,0.0,3.6400766372680655,3.640100479125977,8.841263934300514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6546.68994140625,0.0,1523.066162109375,1895.4371337890625,-0.0,3022.462158203125,0.9031610488891602,1.0,0.0,3.0,1.0,0.0
12405300,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.063232421875,0.8106675148010254,0.3321936726570129,0.3010507225990295,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9990000128746032,0.7212362289428711,0.5970377922058105,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.8936062455177307,0.4507315754890442,0.3159307241439819,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06414794921875,0.8585942983627319,0.3992692828178406,0.3799943327903747,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618896484375,0.7544834017753601,0.2675189971923828,1.2156416177749634,285.0650634765625,284.95001220703125,297.5968017578125,292.1139831542969,297.3609313964844,297.2918701171875,287.0722961425781,1.0,0.6287770867347717,0.2220089882612228,0.2220089882612228,1.0,1.0,-3.374030113220215,0.4829229712486267,2.891107082366944,-0.2789623737335205,0.8981181383132935,0.8981181383132935,0.0,169.45985412597656,178.0,44163.7734375,-0.0,3169.188720703125,1.0,282.6984558105469,285.5795593261719,295.04010009765625,297.808837890625,313.1779479980469,299.9701538085937,282.75,35995.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508782386779785,1.0,0.0,0.0,3.640525579452514,3.640549659729004,8.843445584716392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6726.55126953125,0.0,1522.6224365234375,1895.4371337890625,-0.0,2943.497314453125,0.9032077193260192,1.0,0.0,3.0,1.0,0.0
12405360,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1152648925781,0.810646116733551,0.3331806361675262,0.3019208908081054,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158142089844,0.9990000128746032,0.7228580117225647,0.5988118052482605,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155700683594,0.8942829966545105,0.4531002342700958,0.3175687193870544,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.115478515625,0.8585708141326904,0.4004588425159454,0.3810917139053345,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.114990234375,0.7543677687644958,0.2682268023490906,1.2186777591705322,285.1156616210937,284.95001220703125,297.5871887207031,292.1106872558594,297.3639221191406,297.2985534667969,287.1173095703125,1.0,0.630672812461853,0.2229087650775909,0.2229087650775909,1.0,1.0,-3.3841488361358643,0.4875942766666412,2.896554470062256,-0.2766072750091553,0.8997693061828613,0.8997693061828613,0.0,170.4723358154297,181.0,44084.77734375,-0.0,3197.8017578125,1.0,282.7418212890625,285.6302490234375,295.063232421875,297.8706970214844,313.1779479980469,299.9701538085937,283.04998779296875,35891.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847212016582489,1.0,0.0,0.0,3.643472671508789,3.643496513366699,8.85776842096675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6454.65673828125,0.0,1525.1077880859375,1895.4371337890625,-0.0,2909.165283203125,0.9037641882896424,1.0,0.0,3.0,1.0,0.0
12405420,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018493652344,0.8108287453651428,0.3354103863239288,0.3038703799247741,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023681640625,0.9990000128746032,0.726637065410614,0.6022637486457825,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021545410156,0.895819365978241,0.4581002593040466,0.3209992945194244,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.858752965927124,0.4031152725219726,0.3835362195968628,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3015441894531,0.7544325590133667,0.2699259519577026,1.226027488708496,285.3022155761719,284.95001220703125,297.5683288574219,292.1044616699219,297.3721008300781,297.3146057128906,287.3038635253906,1.0,0.6347808241844177,0.2247083336114883,0.2247083336114883,1.0,1.0,-3.4065463542938232,0.4974397420883178,2.909106731414795,-0.2718540132045746,0.9060038328170776,0.9060038328170776,0.0,172.572998046875,184.0,42974.2890625,-0.0,3260.872802734375,1.0,283.0417785644531,285.8476867675781,295.0639953613281,297.80291748046875,313.1779479980469,299.9701538085937,282.75,35642.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366162776947021,1.0,0.0,0.0,3.656148910522461,3.65617299079895,8.919511174099171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7053.18603515625,0.0,1537.3428955078125,1895.4371337890625,-0.0,2810.117919921875,0.906429886817932,1.0,0.0,3.0,1.0,0.0
12405480,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018493652344,0.8108287453651428,0.3354103863239288,0.3038703799247741,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023681640625,0.9990000128746032,0.726637065410614,0.6022637486457825,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021545410156,0.895819365978241,0.4581002593040466,0.3209992945194244,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.858752965927124,0.4031152725219726,0.3835362195968628,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3015441894531,0.7544325590133667,0.2699259519577026,1.226027488708496,285.3022155761719,284.95001220703125,297.5683288574219,292.1044616699219,297.3721008300781,297.3146057128906,287.3038635253906,1.0,0.6347808241844177,0.2247083336114883,0.2247083336114883,1.0,1.0,-3.4065463542938232,0.4974397420883178,2.909106731414795,-0.2718540132045746,0.9060038328170776,0.9060038328170776,0.0,172.572998046875,184.0,42974.2890625,-0.0,3260.872802734375,1.0,283.0417785644531,285.8476867675781,295.0639953613281,297.80291748046875,313.1779479980469,299.9701538085937,282.75,35642.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366162776947021,1.0,0.0,0.0,3.656148910522461,3.65617299079895,8.919511174099171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7053.18603515625,0.0,1537.3428955078125,1895.4371337890625,-0.0,2810.117919921875,0.906429886817932,1.0,0.0,3.0,1.0,0.0
12405540,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573791503906,0.8095204830169678,0.3362831175327301,0.3051549196243286,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571044921875,0.9990000128746032,0.7288100123405457,0.6077876687049866,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1572265625,0.8957943320274353,0.4617583155632019,0.3239171504974365,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15728759765625,0.8576108813285828,0.4047213494777679,0.3854874670505523,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15753173828125,0.7534254193305969,0.270950585603714,1.2321785688400269,285.1571960449219,284.95001220703125,297.54998779296875,292.09869384765625,297.3677673339844,297.31451416015625,287.15655517578125,1.0,0.639066755771637,0.2265078872442245,0.2265078872442245,1.0,1.0,-3.427995443344116,0.5071666836738586,2.9208288192749023,-0.266873836517334,0.9075642228126526,0.9075642228126526,0.0,175.32435607910156,187.0,44529.859375,-0.0,3326.29541015625,1.0,282.7576904296875,285.66180419921875,295.14892578125,298.0460510253906,313.1779479980469,299.9701538085937,282.45001220703125,35706.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508912324905396,1.0,0.0,0.0,3.667671203613281,3.6676952838897705,8.97581912795431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7238.9501953125,0.0,1550.712890625,1895.4371337890625,-0.0,2943.619140625,0.9090264439582824,1.0,0.0,3.0,1.0,0.0
12405600,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573791503906,0.8095204830169678,0.3362831175327301,0.3051549196243286,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571044921875,0.9990000128746032,0.7288100123405457,0.6077876687049866,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1572265625,0.8957943320274353,0.4617583155632019,0.3239171504974365,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15728759765625,0.8576108813285828,0.4047213494777679,0.3854874670505523,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15753173828125,0.7534254193305969,0.270950585603714,1.2321785688400269,285.1571960449219,284.95001220703125,297.54998779296875,292.09869384765625,297.3677673339844,297.31451416015625,287.15655517578125,1.0,0.639066755771637,0.2265078872442245,0.2265078872442245,1.0,1.0,-3.427995443344116,0.5071666836738586,2.9208288192749023,-0.266873836517334,0.9075642228126526,0.9075642228126526,0.0,175.32435607910156,187.0,44529.859375,-0.0,3326.29541015625,1.0,282.7576904296875,285.66180419921875,295.14892578125,298.0460510253906,313.1779479980469,299.9701538085937,282.45001220703125,35706.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508912324905396,1.0,0.0,0.0,3.667671203613281,3.6676952838897705,8.97581912795431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7238.9501953125,0.0,1550.712890625,1895.4371337890625,-0.0,2943.619140625,0.9090264439582824,1.0,0.0,3.0,1.0,0.0
12405660,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.8055070042610168,0.3357658088207245,0.3050538003444671,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.9990000128746032,0.7285874485969543,0.6166452169418335,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.8931372165679932,0.4640970826148987,0.3258077800273895,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.8540817499160767,0.4050896465778351,0.386196494102478,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.7502636909484863,0.2709946632385254,1.233911633491516,284.9909973144531,284.95001220703125,297.5321044921875,292.09326171875,297.3498840332031,297.2966613769531,286.9901733398437,1.0,0.643027126789093,0.228081077337265,0.228081077337265,1.0,1.0,-3.443744659423828,0.5151049494743347,2.928639888763428,-0.2624033093452453,0.9067103266716005,0.9067103266716005,0.0,178.93785095214844,190.0,46047.99609375,-0.0,3384.16796875,1.0,282.4580383300781,285.4566650390625,295.1564636230469,298.1659851074219,313.1779479980469,299.9701538085937,282.1499938964844,35862.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667495846748352,1.0,0.0,0.0,3.673307418823242,3.673331499099731,9.003426839626627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7382.47119140625,0.0,1558.2188720703125,1895.4371337890625,-0.0,3092.31884765625,0.9103868007659912,1.0,0.0,3.0,1.0,0.0
