time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405720,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.8055070042610168,0.3357658088207245,0.3050538003444671,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.9990000128746032,0.7285874485969543,0.6166452169418335,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.8931372165679932,0.4640970826148987,0.3258077800273895,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.8540817499160767,0.4050896465778351,0.386196494102478,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.7502636909484863,0.2709946632385254,1.233911633491516,284.9909973144531,284.95001220703125,297.5321044921875,292.09326171875,297.3498840332031,297.2966613769531,286.9901733398437,1.0,0.643027126789093,0.228081077337265,0.228081077337265,1.0,1.0,-3.443744659423828,0.5151049494743347,2.928639888763428,-0.2624033093452453,0.9067103266716005,0.9067103266716005,0.0,178.93785095214844,190.0,46047.99609375,-0.0,3384.16796875,1.0,282.4580383300781,285.4566650390625,295.1564636230469,298.1659851074219,313.1779479980469,299.9701538085937,282.1499938964844,35862.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667495846748352,1.0,0.0,0.0,3.673307418823242,3.673331499099731,9.003426839626627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7382.47119140625,0.0,1558.2188720703125,1895.4371337890625,-0.0,3092.31884765625,0.9103868007659912,1.0,0.0,3.0,1.0,0.0
12405780,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.8002265095710754,0.334551066160202,0.3042250275611877,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208312988281,0.9990000128746032,0.7265154123306274,0.6268987059593201,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82098388671875,0.8893503546714783,0.4657400548458099,0.3271487355232239,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.821044921875,0.8495014905929565,0.4047358632087707,0.3861449658870697,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8213806152344,0.7460514903068542,0.2703794240951538,1.2324589490890503,284.8209228515625,284.95001220703125,297.5145263671875,292.0881042480469,297.3252868652344,297.27008056640625,286.82000732421875,1.0,0.6465235352516174,0.2296542823314666,0.2296542823314666,1.0,1.0,-3.4548890590667725,0.5220659375190735,2.932823181152344,-0.257896214723587,0.9035592675209044,0.9035592675209044,0.0,182.8549346923828,178.0,47503.57421875,-0.0,3433.42626953125,1.0,282.1581115722656,285.25299072265625,295.14239501953125,298.24462890625,313.1779479980469,299.9701538085937,281.8500061035156,36064.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801094889640808,1.0,0.0,0.0,3.671489953994751,3.6715142726898193,8.994520044325327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7520.1064453125,0.0,1557.6939697265625,1895.4371337890625,-0.0,3217.606689453125,0.9101133346557616,1.0,0.0,3.0,1.0,0.0
12405840,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.8002265095710754,0.334551066160202,0.3042250275611877,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208312988281,0.9990000128746032,0.7265154123306274,0.6268987059593201,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82098388671875,0.8893503546714783,0.4657400548458099,0.3271487355232239,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.821044921875,0.8495014905929565,0.4047358632087707,0.3861449658870697,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8213806152344,0.7460514903068542,0.2703794240951538,1.2324589490890503,284.8209228515625,284.95001220703125,297.5145263671875,292.0881042480469,297.3252868652344,297.27008056640625,286.82000732421875,1.0,0.6465235352516174,0.2296542823314666,0.2296542823314666,1.0,1.0,-3.4548890590667725,0.5220659375190735,2.932823181152344,-0.257896214723587,0.9035592675209044,0.9035592675209044,0.0,182.8549346923828,178.0,47503.57421875,-0.0,3433.42626953125,1.0,282.1581115722656,285.25299072265625,295.14239501953125,298.24462890625,313.1779479980469,299.9701538085937,281.8500061035156,36064.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801094889640808,1.0,0.0,0.0,3.671489953994751,3.6715142726898193,8.994520044325327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7520.1064453125,0.0,1557.6939697265625,1895.4371337890625,-0.0,3217.606689453125,0.9101133346557616,1.0,0.0,3.0,1.0,0.0
12405900,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891784667969,0.7994528412818909,0.3337808549404144,0.3036248683929443,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865539550781,0.9990000128746032,0.7250866293907166,0.6274294257164001,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68768310546875,0.8895760178565979,0.4663774371147156,0.3276680409908294,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.688232421875,0.8490938544273376,0.4043695628643036,0.3858954608440399,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69049072265625,0.7455056309700012,0.2698866724967956,1.2306537628173828,284.68731689453125,284.95001220703125,297.505859375,292.0856018066406,297.312255859375,297.2558288574219,286.6803283691406,1.0,0.6459932327270508,0.2304408848285675,0.2304408848285675,1.0,1.0,-3.452981948852539,0.5239032506942749,2.9290788173675537,-0.2553735971450805,0.9005112648010254,0.9005112648010254,0.0,182.9623260498047,178.0,48739.5703125,-0.0,3429.510498046875,1.0,281.9007263183594,285.0950012207031,295.15704345703125,298.3822937011719,313.1779479980469,299.9701538085937,281.8500061035156,36195.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888113260269165,1.0,0.0,0.0,3.6674628257751465,3.667487144470215,8.974799357019947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7325.13818359375,0.0,1554.1519775390625,1895.4371337890625,-0.0,3292.558349609375,0.9092674255371094,1.0,0.0,3.0,1.0,0.0
12405960,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.7996622920036316,0.332899272441864,0.3028200268745422,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.9990000128746032,0.7237650156021118,0.6252884864807129,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.890935480594635,0.4668722152709961,0.328007161617279,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.8496944904327393,0.4038645923137665,0.3854250907897949,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7457897663116455,0.2692691087722778,1.2279319763183594,284.63726806640625,284.95001220703125,297.49725341796875,292.0831604003906,297.2995300292969,297.2418518066406,286.6357116699219,1.0,0.644406795501709,0.2312471270561218,0.2312471270561218,1.0,1.0,-3.446017026901245,0.5246787667274475,2.9213383197784424,-0.2529403567314148,0.897884726524353,0.897884726524353,0.0,181.93658447265625,166.0,48814.46875,-0.0,3407.0234375,1.0,281.85797119140625,285.0482177734375,295.1289978027344,298.31549072265625,313.1779479980469,299.9701538085937,282.1499938964844,36309.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891628623008728,1.0,0.0,0.0,3.660734653472901,3.6607587337493896,8.9418989546175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6874.892578125,0.0,1547.462890625,1895.4371337890625,-0.0,3325.43505859375,0.9078696370124816,1.0,0.0,3.0,1.0,0.0
12406020,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.8044488430023193,0.3325856924057007,0.3019564151763916,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.9990000128746032,0.724264919757843,0.6127354502677917,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.898328423500061,0.4693176448345184,0.3292495310306549,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.8550022840499878,0.4039987027645111,0.3850197792053222,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.7498323321342468,0.2688156068325043,1.2238885164260864,284.7844543457031,284.95001220703125,297.480224609375,292.07843017578125,297.2916259765625,297.2364807128906,286.784912109375,1.0,0.6389357447624207,0.2328596115112304,0.2328596115112304,1.0,1.0,-3.4260284900665283,0.5248770117759705,2.901151418685913,-0.2482523471117019,0.8969029784202576,0.8969029784202576,0.0,176.88218688964844,169.0,47142.6875,-0.0,3330.640625,1.0,282.1422424316406,285.2261657714844,295.0386962890625,298.0621337890625,313.1779479980469,299.9701538085937,282.45001220703125,36239.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798475861549377,1.0,0.0,0.0,3.651179552078247,3.651203632354736,8.895281666809751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6689.94677734375,0.0,1536.273193359375,1895.4371337890625,-0.0,3215.15234375,0.9057127833366394,1.0,0.0,3.0,1.0,0.0
12406080,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.8044488430023193,0.3325856924057007,0.3019564151763916,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.9990000128746032,0.724264919757843,0.6127354502677917,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.898328423500061,0.4693176448345184,0.3292495310306549,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.8550022840499878,0.4039987027645111,0.3850197792053222,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.7498323321342468,0.2688156068325043,1.2238885164260864,284.7844543457031,284.95001220703125,297.480224609375,292.07843017578125,297.2916259765625,297.2364807128906,286.784912109375,1.0,0.6389357447624207,0.2328596115112304,0.2328596115112304,1.0,1.0,-3.4260284900665283,0.5248770117759705,2.901151418685913,-0.2482523471117019,0.8969029784202576,0.8969029784202576,0.0,176.88218688964844,169.0,47142.6875,-0.0,3330.640625,1.0,282.1422424316406,285.2261657714844,295.0386962890625,298.0621337890625,313.1779479980469,299.9701538085937,282.45001220703125,36239.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798475861549377,1.0,0.0,0.0,3.651179552078247,3.651203632354736,8.895281666809751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6689.94677734375,0.0,1536.273193359375,1895.4371337890625,-0.0,3215.15234375,0.9057127833366394,1.0,0.0,3.0,1.0,0.0
12406140,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525756835937,0.8091145753860474,0.333616554737091,0.3025140166282654,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.9990000128746032,0.7282127737998962,0.6034418940544128,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95281982421875,0.9052964448928832,0.4730890095233917,0.3315871655941009,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8599686026573181,0.4053771495819092,0.3859422206878662,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.952392578125,0.7537029385566711,0.2693685591220855,1.224761724472046,284.9528503417969,284.95001220703125,297.4634094238281,292.07391357421875,297.2993469238281,297.25128173828125,286.9538879394531,1.0,0.6367956399917603,0.2344720959663391,0.2344720959663391,1.0,1.0,-3.4204652309417725,0.5282829999923706,2.8921821117401123,-0.2439521104097366,0.8983485102653503,0.8983485102653503,0.0,173.59014892578125,172.0,45633.86328125,-0.0,3298.51611328125,1.0,282.4417419433594,285.42889404296875,295.0154113769531,297.9254455566406,313.1779479980469,299.9701538085937,282.75,36074.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649994134902954,1.0,0.0,0.0,3.6478464603424072,3.647870302200317,8.879047186383104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6562.12646484375,0.0,1531.3280029296875,1895.4371337890625,-0.0,3075.900390625,0.904862105846405,1.0,0.0,3.0,1.0,0.0
12406200,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525756835937,0.8091145753860474,0.333616554737091,0.3025140166282654,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.9990000128746032,0.7282127737998962,0.6034418940544128,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95281982421875,0.9052964448928832,0.4730890095233917,0.3315871655941009,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8599686026573181,0.4053771495819092,0.3859422206878662,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.952392578125,0.7537029385566711,0.2693685591220855,1.224761724472046,284.9528503417969,284.95001220703125,297.4634094238281,292.07391357421875,297.2993469238281,297.25128173828125,286.9538879394531,1.0,0.6367956399917603,0.2344720959663391,0.2344720959663391,1.0,1.0,-3.4204652309417725,0.5282829999923706,2.8921821117401123,-0.2439521104097366,0.8983485102653503,0.8983485102653503,0.0,173.59014892578125,172.0,45633.86328125,-0.0,3298.51611328125,1.0,282.4417419433594,285.42889404296875,295.0154113769531,297.9254455566406,313.1779479980469,299.9701538085937,282.75,36074.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649994134902954,1.0,0.0,0.0,3.6478464603424072,3.647870302200317,8.879047186383104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6562.12646484375,0.0,1531.3280029296875,1895.4371337890625,-0.0,3075.900390625,0.904862105846405,1.0,0.0,3.0,1.0,0.0
12406260,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12762451171875,0.8127849698066711,0.3353426456451416,0.3038574457168579,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280822753906,0.9990000128746032,0.733380913734436,0.5977914333343506,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.9113168716430664,0.4775320291519165,0.3345128297805786,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.8639350533485413,0.4074615836143493,0.3876846730709076,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274108886719,0.7568914890289307,0.2705745697021484,1.2291572093963623,285.1279602050781,284.95001220703125,297.44683837890625,292.0695495605469,297.3134765625,297.2743530273437,287.12921142578125,1.0,0.6368350982666016,0.2363271564245224,0.2363271564245224,1.0,1.0,-3.426175117492676,0.5349036455154419,2.8912713527679443,-0.2387525588274002,0.9021784663200378,0.9021784663200378,0.0,172.02317810058594,175.0,44318.88671875,-0.0,3302.50537109375,1.0,282.7417907714844,285.63897705078125,295.0158996582031,297.8387145996094,313.1779479980469,299.9701538085937,282.45001220703125,35862.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516272902488708,1.0,0.0,0.0,3.65238094329834,3.652405023574829,8.901135970518226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7160.439453125,0.0,1534.7877197265625,1895.4371337890625,-0.0,2950.5146484375,0.9057345986366272,1.0,0.0,3.0,1.0,0.0
12406320,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12762451171875,0.8127849698066711,0.3353426456451416,0.3038574457168579,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280822753906,0.9990000128746032,0.733380913734436,0.5977914333343506,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.9113168716430664,0.4775320291519165,0.3345128297805786,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.8639350533485413,0.4074615836143493,0.3876846730709076,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274108886719,0.7568914890289307,0.2705745697021484,1.2291572093963623,285.1279602050781,284.95001220703125,297.44683837890625,292.0695495605469,297.3134765625,297.2743530273437,287.12921142578125,1.0,0.6368350982666016,0.2363271564245224,0.2363271564245224,1.0,1.0,-3.426175117492676,0.5349036455154419,2.8912713527679443,-0.2387525588274002,0.9021784663200378,0.9021784663200378,0.0,172.02317810058594,175.0,44318.88671875,-0.0,3302.50537109375,1.0,282.7417907714844,285.63897705078125,295.0158996582031,297.8387145996094,313.1779479980469,299.9701538085937,282.45001220703125,35862.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516272902488708,1.0,0.0,0.0,3.65238094329834,3.652405023574829,8.901135970518226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7160.439453125,0.0,1534.7877197265625,1895.4371337890625,-0.0,2950.5146484375,0.9057345986366272,1.0,0.0,3.0,1.0,0.0
12406380,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773254394531,0.8138450384140015,0.3358416259288788,0.3047082722187042,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97705078125,0.9990000128746032,0.7368208169937134,0.5970451831817627,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.9143139123916626,0.4806970059871673,0.3370239436626434,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772033691406,0.8653531670570374,0.4086229801177978,0.3891151249408722,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.7580106854438782,0.2712374031543731,1.2331852912902832,284.97711181640625,284.95001220703125,297.4304504394531,292.0653381347656,297.31549072265625,297.2818298339844,286.9763488769531,1.0,0.6382813453674316,0.2381822019815445,0.2381822019815445,1.0,1.0,-3.4358878135681152,0.5424880385398865,2.893399715423584,-0.2333283871412277,0.901292622089386,0.901292622089386,0.0,172.22265625,178.0,45724.0625,-0.0,3326.129638671875,1.0,282.457763671875,285.45025634765625,295.10302734375,298.07354736328125,313.1779479980469,299.9701538085937,282.1499938964844,35951.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632842898368835,1.0,0.0,0.0,3.6548242568969727,3.654848337173462,8.913048645808885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7339.17724609375,0.0,1538.180419921875,1895.4371337890625,-0.0,3059.810791015625,0.9063173532485962,1.0,0.0,3.0,1.0,0.0
12406440,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773254394531,0.8138450384140015,0.3358416259288788,0.3047082722187042,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97705078125,0.9990000128746032,0.7368208169937134,0.5970451831817627,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.9143139123916626,0.4806970059871673,0.3370239436626434,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772033691406,0.8653531670570374,0.4086229801177978,0.3891151249408722,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.7580106854438782,0.2712374031543731,1.2331852912902832,284.97711181640625,284.95001220703125,297.4304504394531,292.0653381347656,297.31549072265625,297.2818298339844,286.9763488769531,1.0,0.6382813453674316,0.2381822019815445,0.2381822019815445,1.0,1.0,-3.4358878135681152,0.5424880385398865,2.893399715423584,-0.2333283871412277,0.901292622089386,0.901292622089386,0.0,172.22265625,178.0,45724.0625,-0.0,3326.129638671875,1.0,282.457763671875,285.45025634765625,295.10302734375,298.07354736328125,313.1779479980469,299.9701538085937,282.1499938964844,35951.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632842898368835,1.0,0.0,0.0,3.6548242568969727,3.654848337173462,8.913048645808885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7339.17724609375,0.0,1538.180419921875,1895.4371337890625,-0.0,3059.810791015625,0.9063173532485962,1.0,0.0,3.0,1.0,0.0
12406500,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517150878906,0.8130316734313965,0.3355634808540344,0.3046483993530273,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494873046875,0.9990000128746032,0.7375345230102539,0.5987845659255981,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8502502441406,0.9142150282859802,0.4817640781402588,0.3379094004631042,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.8647317290306091,0.4087445735931396,0.389407217502594,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529357910156,0.7574132084846497,0.2712253630161285,1.2337998151779177,284.8500671386719,284.95001220703125,297.4223022460937,292.06329345703125,297.31072998046875,297.2781066894531,286.84381103515625,1.0,0.6392421126365662,0.2391097396612167,0.2391097396612167,1.0,1.0,-3.4400646686553955,0.5461433529853821,2.893921375274658,-0.2305945456027984,0.8993895649909973,0.8993895649909973,0.0,172.96826171875,178.0,46941.90234375,-0.0,3340.196533203125,1.0,282.2010803222656,285.28887939453125,295.13641357421875,298.2399597167969,313.1779479980469,299.9701538085937,282.1499938964844,36047.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725007772445679,1.0,0.0,0.0,3.6537675857543945,3.653791666030884,8.907895789889153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7153.92529296875,0.0,1537.719970703125,1895.4371337890625,-0.0,3146.267822265625,0.9061118364334106,1.0,0.0,3.0,1.0,0.0
12406560,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096618652344,0.8114395141601562,0.3350391089916229,0.3042827248573303,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.809326171875,0.9990000128746032,0.7376332879066467,0.6016920804977417,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094482421875,0.9132046699523926,0.4825942814350128,0.3385584354400635,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095092773437,0.863344669342041,0.4086285829544067,0.389411449432373,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.809814453125,0.7561296820640564,0.2710125148296356,1.233362317085266,284.8094177246094,284.95001220703125,297.4142150878906,292.061279296875,297.30291748046875,297.2704162597656,286.8085327148437,1.0,0.6402601599693298,0.2398486286401748,0.2398486286401748,1.0,1.0,-3.443382978439331,0.5490962862968445,2.894286632537842,-0.2283677458763122,0.8980047106742859,0.8980047106742859,0.0,174.05274963378906,181.0,47131.16015625,-0.0,3354.286865234375,1.0,282.158203125,285.246337890625,295.1149597167969,298.1901550292969,313.1779479980469,299.9701538085937,282.45001220703125,36126.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771725296974182,1.0,0.0,0.0,3.65065336227417,3.650677442550659,8.892718028619129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6730.6064453125,0.0,1534.8443603515625,1895.4371337890625,-0.0,3190.0771484375,0.9054980874061584,1.0,0.0,3.0,1.0,0.0
12406620,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9714050292969,0.8089839816093445,0.3352388143539428,0.304144024848938,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.9990000128746032,0.7385590672492981,0.6069887280464172,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716796875,0.9119996428489684,0.4855058789253235,0.340340793132782,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715576171875,0.8611586689949036,0.4093511402606964,0.3898417949676513,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711608886719,0.7539963722229004,0.2711763083934784,1.2334429025650024,284.97174072265625,284.95001220703125,297.39813232421875,292.05731201171875,297.29595947265625,297.2660217285156,286.9730529785156,1.0,0.6425923705101013,0.2413264065980911,0.2413264065980911,1.0,1.0,-3.452337741851806,0.5554887652397156,2.8968489170074463,-0.2240670323371887,0.8996167182922363,0.8996167182922363,0.0,176.16500854492188,184.0,45874.5859375,-0.0,3387.662841796875,1.0,282.442138671875,285.4431457519531,295.0281066894531,297.96600341796875,313.1779479980469,299.9701538085937,282.75,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674823045730591,1.0,0.0,0.0,3.6497244834899902,3.649748325347901,8.888192155609431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6582.78515625,0.0,1532.9027099609375,1895.4371337890625,-0.0,3099.192138671875,0.9052314162254332,1.0,0.0,3.0,1.0,0.0
12406680,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9714050292969,0.8089839816093445,0.3352388143539428,0.304144024848938,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.9990000128746032,0.7385590672492981,0.6069887280464172,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716796875,0.9119996428489684,0.4855058789253235,0.340340793132782,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715576171875,0.8611586689949036,0.4093511402606964,0.3898417949676513,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711608886719,0.7539963722229004,0.2711763083934784,1.2334429025650024,284.97174072265625,284.95001220703125,297.39813232421875,292.05731201171875,297.29595947265625,297.2660217285156,286.9730529785156,1.0,0.6425923705101013,0.2413264065980911,0.2413264065980911,1.0,1.0,-3.452337741851806,0.5554887652397156,2.8968489170074463,-0.2240670323371887,0.8996167182922363,0.8996167182922363,0.0,176.16500854492188,184.0,45874.5859375,-0.0,3387.662841796875,1.0,282.442138671875,285.4431457519531,295.0281066894531,297.96600341796875,313.1779479980469,299.9701538085937,282.75,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674823045730591,1.0,0.0,0.0,3.6497244834899902,3.649748325347901,8.888192155609431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6582.78515625,0.0,1532.9027099609375,1895.4371337890625,-0.0,3099.192138671875,0.9052314162254332,1.0,0.0,3.0,1.0,0.0
12406740,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518249511719,0.808417558670044,0.3366549015045166,0.3052275478839874,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1523132324219,0.9990000128746032,0.7407251596450806,0.6104358434677124,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1521301269531,0.9127146005630492,0.4895074665546417,0.342989057302475,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1520080566406,0.8606438636779785,0.4111367464065552,0.3913460969924927,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15155029296875,0.753334105014801,0.2721245884895324,1.2370834350585938,285.15216064453125,284.95001220703125,297.38214111328125,292.0534362792969,297.2982177734375,297.2735900878906,287.15362548828125,1.0,0.6455302834510803,0.2428041845560073,0.2428041845560073,1.0,1.0,-3.467153787612915,0.5632680654525757,2.903885841369629,-0.2196784317493438,0.9038083553314208,0.9038083553314208,0.0,177.95498657226562,187.0,44645.37890625,-0.0,3433.16552734375,1.0,282.7418212890625,285.656982421875,295.00634765625,297.8514099121094,313.1779479980469,299.9701538085937,282.45001220703125,35806.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549347519874573,1.0,0.0,0.0,3.656332492828369,3.6563565731048575,8.920407026380417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7184.6259765625,0.0,1538.7764892578125,1895.4371337890625,-0.0,2981.510498046875,0.9065790176391602,1.0,0.0,3.0,1.0,0.0
12406800,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518249511719,0.808417558670044,0.3366549015045166,0.3052275478839874,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1523132324219,0.9990000128746032,0.7407251596450806,0.6104358434677124,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1521301269531,0.9127146005630492,0.4895074665546417,0.342989057302475,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1520080566406,0.8606438636779785,0.4111367464065552,0.3913460969924927,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15155029296875,0.753334105014801,0.2721245884895324,1.2370834350585938,285.15216064453125,284.95001220703125,297.38214111328125,292.0534362792969,297.2982177734375,297.2735900878906,287.15362548828125,1.0,0.6455302834510803,0.2428041845560073,0.2428041845560073,1.0,1.0,-3.467153787612915,0.5632680654525757,2.903885841369629,-0.2196784317493438,0.9038083553314208,0.9038083553314208,0.0,177.95498657226562,187.0,44645.37890625,-0.0,3433.16552734375,1.0,282.7418212890625,285.656982421875,295.00634765625,297.8514099121094,313.1779479980469,299.9701538085937,282.45001220703125,35806.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549347519874573,1.0,0.0,0.0,3.656332492828369,3.6563565731048575,8.920407026380417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7184.6259765625,0.0,1538.7764892578125,1895.4371337890625,-0.0,2981.510498046875,0.9065790176391602,1.0,0.0,3.0,1.0,0.0
12406860,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.8068954348564148,0.3370456099510193,0.3060188293457031,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.9990000128746032,0.7416109442710876,0.6154676079750061,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.9122200012207032,0.4923489093780517,0.3453174531459808,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.8592914938926697,0.4121614098548889,0.3926928341388702,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.7520316243171692,0.2726145684719085,1.2406097650527954,285.00543212890625,284.95001220703125,297.36627197265625,292.04962158203125,297.291259765625,297.26934814453125,287.0047912597656,1.0,0.6488423347473145,0.24419866502285,0.24419866502285,1.0,1.0,-3.4828248023986816,0.5710479617118835,2.9117767810821533,-0.2153423428535461,0.9033283591270448,0.9033283591270448,0.0,180.3223571777344,190.0,46122.0546875,-0.0,3484.49072265625,1.0,282.4577331542969,285.47125244140625,295.088623046875,298.08258056640625,313.1779479980469,299.9701538085937,282.1499938964844,35899.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866695761680603,1.0,0.0,0.0,3.6606991291046143,3.660723209381104,8.941726150624163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7369.3837890625,0.0,1544.3515625,1895.4371337890625,-0.0,3091.813720703125,0.9075956344604492,1.0,0.0,3.0,1.0,0.0
12406920,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.8068954348564148,0.3370456099510193,0.3060188293457031,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.9990000128746032,0.7416109442710876,0.6154676079750061,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.9122200012207032,0.4923489093780517,0.3453174531459808,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.8592914938926697,0.4121614098548889,0.3926928341388702,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.7520316243171692,0.2726145684719085,1.2406097650527954,285.00543212890625,284.95001220703125,297.36627197265625,292.04962158203125,297.291259765625,297.26934814453125,287.0047912597656,1.0,0.6488423347473145,0.24419866502285,0.24419866502285,1.0,1.0,-3.4828248023986816,0.5710479617118835,2.9117767810821533,-0.2153423428535461,0.9033283591270448,0.9033283591270448,0.0,180.3223571777344,190.0,46122.0546875,-0.0,3484.49072265625,1.0,282.4577331542969,285.47125244140625,295.088623046875,298.08258056640625,313.1779479980469,299.9701538085937,282.1499938964844,35899.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866695761680603,1.0,0.0,0.0,3.6606991291046143,3.660723209381104,8.941726150624163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7369.3837890625,0.0,1544.3515625,1895.4371337890625,-0.0,3091.813720703125,0.9075956344604492,1.0,0.0,3.0,1.0,0.0
12406980,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.8028420805931091,0.3362050056457519,0.3055942058563232,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.840576171875,0.9990000128746032,0.7402428388595581,0.6237509846687317,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.9090364575386048,0.4939614534378052,0.3466840982437134,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407592773437,0.8557252287864685,0.4120955765247345,0.3929587006568908,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8410339355469,0.748778223991394,0.2722675800323486,1.240420699119568,284.84063720703125,284.95001220703125,297.3504333496094,292.0458374023437,297.27313232421875,297.2505798339844,286.83990478515625,1.0,0.6520016193389893,0.2455931454896927,0.2455931454896927,1.0,1.0,-3.494018793106079,0.5778203010559082,2.916198492050171,-0.2110116928815841,0.9004760384559631,0.9004760384559631,0.0,183.5839233398437,193.0,47580.14453125,-0.0,3530.770263671875,1.0,282.1581115722656,285.268798828125,295.1004333496094,298.201904296875,313.1779479980469,299.9701538085937,281.8500061035156,36073.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807300329208374,1.0,0.0,0.0,3.658493757247925,3.658517837524414,8.930954891184228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7514.43994140625,0.0,1543.1905517578125,1895.4371337890625,-0.0,3223.421630859375,0.9072149395942688,1.0,0.0,3.0,1.0,0.0
12407040,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.8028420805931091,0.3362050056457519,0.3055942058563232,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.840576171875,0.9990000128746032,0.7402428388595581,0.6237509846687317,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.9090364575386048,0.4939614534378052,0.3466840982437134,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407592773437,0.8557252287864685,0.4120955765247345,0.3929587006568908,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8410339355469,0.748778223991394,0.2722675800323486,1.240420699119568,284.84063720703125,284.95001220703125,297.3504333496094,292.0458374023437,297.27313232421875,297.2505798339844,286.83990478515625,1.0,0.6520016193389893,0.2455931454896927,0.2455931454896927,1.0,1.0,-3.494018793106079,0.5778203010559082,2.916198492050171,-0.2110116928815841,0.9004760384559631,0.9004760384559631,0.0,183.5839233398437,193.0,47580.14453125,-0.0,3530.770263671875,1.0,282.1581115722656,285.268798828125,295.1004333496094,298.201904296875,313.1779479980469,299.9701538085937,281.8500061035156,36073.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807300329208374,1.0,0.0,0.0,3.658493757247925,3.658517837524414,8.930954891184228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7514.43994140625,0.0,1543.1905517578125,1895.4371337890625,-0.0,3223.421630859375,0.9072149395942688,1.0,0.0,3.0,1.0,0.0
12407100,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142028808594,0.8004055023193359,0.3355456888675689,0.3051582276821136,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118225097656,0.9990000128746032,0.7388625144958496,0.6284115314483643,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126159667969,0.9070681929588318,0.494528204202652,0.3472006320953369,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7132873535156,0.85358065366745,0.4118173718452453,0.3928554058074951,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.746802568435669,0.2718805074691772,1.239359736442566,284.71246337890625,284.95001220703125,297.3425598144531,292.0439758300781,297.2622375488281,297.23883056640625,286.70623779296875,1.0,0.6534730195999146,0.246290385723114,0.246290385723114,1.0,1.0,-3.498323440551758,0.5809174180030823,2.917405843734741,-0.2088554352521896,0.8976460695266724,0.8976460695266724,0.0,185.34375,193.0,48886.5703125,-0.0,3551.65576171875,1.0,281.9010925292969,285.11529541015625,295.1183776855469,298.3470458984375,313.1779479980469,299.9701538085937,281.8500061035156,36193.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891809582710266,1.0,0.0,0.0,3.6545732021331774,3.654597282409668,8.911824807000812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7327.20458984375,0.0,1539.7086181640625,1895.4371337890625,-0.0,3302.546875,0.906385898590088,1.0,0.0,3.0,1.0,0.0
12407160,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719970703125,0.7976433634757996,0.3347474038600921,0.3045282363891601,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.9990000128746032,0.736997127532959,0.6334667801856995,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6717834472656,0.9048093557357788,0.4949489533901214,0.3475559949874878,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.671875,0.8511572480201721,0.411387026309967,0.3925546705722809,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.7445659637451172,0.2713646590709686,1.2375452518463137,284.6717529296875,284.95001220703125,297.33465576171875,292.0421142578125,297.2502746582031,297.2256774902344,286.67095947265625,1.0,0.6548448801040649,0.2469255179166793,0.2469255179166793,1.0,1.0,-3.5015313625335693,0.5835896134376526,2.917941808700561,-0.2068778276443481,0.8953410983085632,0.8953410983085632,0.0,187.1988983154297,181.0,49069.6875,-0.0,3570.499267578125,1.0,281.8582763671875,285.0752258300781,295.09228515625,298.2884216308594,313.1779479980469,299.9701538085937,282.1499938964844,36291.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932116627693176,1.0,0.0,0.0,3.6482415199279785,3.648265600204468,8.880970767677354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6887.05419921875,0.0,1533.394287109375,1895.4371337890625,-0.0,3340.2294921875,0.905068814754486,1.0,0.0,3.0,1.0,0.0
12407220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297424316406,0.7989054918289185,0.3345437347888946,0.3038809299468994,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.9990000128746032,0.7352811694145203,0.6292138695716858,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299560546875,0.9081521034240724,0.4972788691520691,0.3487907648086548,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.8528765439987183,0.4116110503673553,0.3923580348491668,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295593261719,0.7456187009811401,0.2710536420345306,1.2347453832626345,284.8299865722656,284.95001220703125,297.31890869140625,292.0383605957031,297.2408142089844,297.21795654296875,286.83074951171875,1.0,0.6524407863616943,0.2481957972049713,0.2481957972049713,1.0,1.0,-3.4935405254364014,0.5855277180671692,2.908012866973877,-0.2029031068086624,0.8950506448745728,0.8950506448745728,0.0,185.411865234375,169.0,47540.00390625,-0.0,3540.424560546875,1.0,282.14215087890625,285.2608947753906,295.0048522949219,298.0488586425781,313.1779479980469,299.9701538085937,282.45001220703125,36194.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827444911003113,1.0,0.0,0.0,3.6403164863586426,3.640340566635132,8.84242922438716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6712.8447265625,0.0,1523.874755859375,1895.4371337890625,-0.0,3242.295166015625,0.9032561779022216,1.0,0.0,3.0,1.0,0.0
12407280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297424316406,0.7989054918289185,0.3345437347888946,0.3038809299468994,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.9990000128746032,0.7352811694145203,0.6292138695716858,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299560546875,0.9081521034240724,0.4972788691520691,0.3487907648086548,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.8528765439987183,0.4116110503673553,0.3923580348491668,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295593261719,0.7456187009811401,0.2710536420345306,1.2347453832626345,284.8299865722656,284.95001220703125,297.31890869140625,292.0383605957031,297.2408142089844,297.21795654296875,286.83074951171875,1.0,0.6524407863616943,0.2481957972049713,0.2481957972049713,1.0,1.0,-3.4935405254364014,0.5855277180671692,2.908012866973877,-0.2029031068086624,0.8950506448745728,0.8950506448745728,0.0,185.411865234375,169.0,47540.00390625,-0.0,3540.424560546875,1.0,282.14215087890625,285.2608947753906,295.0048522949219,298.0488586425781,313.1779479980469,299.9701538085937,282.45001220703125,36194.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827444911003113,1.0,0.0,0.0,3.6403164863586426,3.640340566635132,8.84242922438716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6712.8447265625,0.0,1523.874755859375,1895.4371337890625,-0.0,3242.295166015625,0.9032561779022216,1.0,0.0,3.0,1.0,0.0
12407340,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.8065168857574463,0.3355886936187744,0.3043912053108215,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921264648437,0.9990000128746032,0.7376335859298706,0.6130445003509521,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.919245719909668,0.5008679032325745,0.3509521782398224,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919738769531,0.8607771396636963,0.4129711091518402,0.3932029604911804,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.7519677877426147,0.2716180682182312,1.2353994846343994,284.9920654296875,284.95001220703125,297.3031616210937,292.0346069335937,297.2450256347656,297.2279052734375,286.9925842285156,1.0,0.647245466709137,0.2494660764932632,0.2494660764932632,1.0,1.0,-3.479113817214966,0.5859423279762268,2.893171548843384,-0.1992155015468597,0.8969975113868713,0.8969975113868713,0.0,179.38357543945312,172.0,46000.91796875,-0.0,3469.864990234375,1.0,282.441650390625,285.4609680175781,294.98126220703125,297.9156494140625,313.1779479980469,299.9701538085937,282.75,36021.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869024395942688,1.0,0.0,0.0,3.639029502868652,3.6390533447265625,8.836177585180849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6582.90576171875,0.0,1521.1580810546875,1895.4371337890625,-0.0,3113.658447265625,0.9028533101081848,1.0,0.0,3.0,1.0,0.0
12407400,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.8065168857574463,0.3355886936187744,0.3043912053108215,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921264648437,0.9990000128746032,0.7376335859298706,0.6130445003509521,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.919245719909668,0.5008679032325745,0.3509521782398224,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919738769531,0.8607771396636963,0.4129711091518402,0.3932029604911804,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.7519677877426147,0.2716180682182312,1.2353994846343994,284.9920654296875,284.95001220703125,297.3031616210937,292.0346069335937,297.2450256347656,297.2279052734375,286.9925842285156,1.0,0.647245466709137,0.2494660764932632,0.2494660764932632,1.0,1.0,-3.479113817214966,0.5859423279762268,2.893171548843384,-0.1992155015468597,0.8969975113868713,0.8969975113868713,0.0,179.38357543945312,172.0,46000.91796875,-0.0,3469.864990234375,1.0,282.441650390625,285.4609680175781,294.98126220703125,297.9156494140625,313.1779479980469,299.9701538085937,282.75,36021.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869024395942688,1.0,0.0,0.0,3.639029502868652,3.6390533447265625,8.836177585180849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6582.90576171875,0.0,1521.1580810546875,1895.4371337890625,-0.0,3113.658447265625,0.9028533101081848,1.0,0.0,3.0,1.0,0.0
