time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407460,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.812351405620575,0.3372723460197449,0.305640697479248,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.15740966796875,0.9990000128746032,0.7428674697875977,0.6022921204566956,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.928381085395813,0.5051029920578003,0.3536824882030487,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1572265625,0.867030143737793,0.4149864017963409,0.3948201537132263,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1568908691406,0.7570688724517822,0.2727720141410827,1.2393003702163696,285.1573486328125,284.95001220703125,297.2873840332031,292.03082275390625,297.2578430175781,297.2490539550781,287.1582946777344,1.0,0.645510196685791,0.2509585618972778,0.2509585618972778,1.0,1.0,-3.477579116821289,0.5900546312332153,2.887524366378784,-0.1950812041759491,0.901146650314331,0.901146650314331,0.0,175.7999725341797,175.0,44605.8359375,-0.0,3444.908447265625,1.0,282.74169921875,285.6637268066406,294.9778137207031,297.8199462890625,313.1779479980469,299.9701538085937,282.45001220703125,35814.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557841181755066,1.0,0.0,0.0,3.645355224609375,3.645379304885864,8.866924758876849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7173.7421875,0.0,1526.624267578125,1895.4371337890625,-0.0,2989.472900390625,0.9041287302970886,1.0,0.0,3.0,1.0,0.0
12407520,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.812351405620575,0.3372723460197449,0.305640697479248,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.15740966796875,0.9990000128746032,0.7428674697875977,0.6022921204566956,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.928381085395813,0.5051029920578003,0.3536824882030487,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1572265625,0.867030143737793,0.4149864017963409,0.3948201537132263,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1568908691406,0.7570688724517822,0.2727720141410827,1.2393003702163696,285.1573486328125,284.95001220703125,297.2873840332031,292.03082275390625,297.2578430175781,297.2490539550781,287.1582946777344,1.0,0.645510196685791,0.2509585618972778,0.2509585618972778,1.0,1.0,-3.477579116821289,0.5900546312332153,2.887524366378784,-0.1950812041759491,0.901146650314331,0.901146650314331,0.0,175.7999725341797,175.0,44605.8359375,-0.0,3444.908447265625,1.0,282.74169921875,285.6637268066406,294.9778137207031,297.8199462890625,313.1779479980469,299.9701538085937,282.45001220703125,35814.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557841181755066,1.0,0.0,0.0,3.645355224609375,3.645379304885864,8.866924758876849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7173.7421875,0.0,1526.624267578125,1895.4371337890625,-0.0,2989.472900390625,0.9041287302970886,1.0,0.0,3.0,1.0,0.0
12407580,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.8146592378616333,0.3377051055431366,0.3063998818397522,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9990000128746032,0.74668949842453,0.5984899997711182,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.9330310225486756,0.5080010890960693,0.3559912443161011,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.8698282241821289,0.4160419702529907,0.396121472120285,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.7593412399291992,0.2733550071716308,1.2427995204925537,285.00164794921875,284.95001220703125,297.27154541015625,292.0269775390625,297.260986328125,297.2578430175781,287.0007019042969,1.0,0.645719587802887,0.2524510622024536,0.2524510622024536,1.0,1.0,-3.4824697971343994,0.5957191586494446,2.8867504596710205,-0.1905242651700973,0.9005531072616577,0.9005531072616577,0.0,174.8015594482422,178.0,45969.47265625,-0.0,3450.57958984375,1.0,282.4577941894531,285.4711303710937,295.0626220703125,298.04864501953125,313.1779479980469,299.9701538085937,282.1499938964844,35910.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669536113739014,1.0,0.0,0.0,3.649359941482544,3.649384021759033,8.886417504072597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7349.38916015625,0.0,1531.7840576171875,1895.4371337890625,-0.0,3094.232421875,0.9050650596618652,1.0,0.0,3.0,1.0,0.0
12407640,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.8146592378616333,0.3377051055431366,0.3063998818397522,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9990000128746032,0.74668949842453,0.5984899997711182,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.9330310225486756,0.5080010890960693,0.3559912443161011,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.8698282241821289,0.4160419702529907,0.396121472120285,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.7593412399291992,0.2733550071716308,1.2427995204925537,285.00164794921875,284.95001220703125,297.27154541015625,292.0269775390625,297.260986328125,297.2578430175781,287.0007019042969,1.0,0.645719587802887,0.2524510622024536,0.2524510622024536,1.0,1.0,-3.4824697971343994,0.5957191586494446,2.8867504596710205,-0.1905242651700973,0.9005531072616577,0.9005531072616577,0.0,174.8015594482422,178.0,45969.47265625,-0.0,3450.57958984375,1.0,282.4577941894531,285.4711303710937,295.0626220703125,298.04864501953125,313.1779479980469,299.9701538085937,282.1499938964844,35910.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669536113739014,1.0,0.0,0.0,3.649359941482544,3.649384021759033,8.886417504072597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7349.38916015625,0.0,1531.7840576171875,1895.4371337890625,-0.0,3094.232421875,0.9050650596618652,1.0,0.0,3.0,1.0,0.0
12407700,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748779296875,0.81429123878479,0.3373914062976837,0.3062958419322967,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87261962890625,0.9990000128746032,0.7475608587265015,0.5991315841674805,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.9334349036216736,0.5089274048805237,0.3567705154418945,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739624023437,0.8696803450584412,0.4161027073860168,0.3963451683521271,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760681152344,0.7591496109962463,0.2733051180839538,1.2431758642196655,284.8731994628906,284.95001220703125,297.2635803222656,292.0250244140625,297.2572326660156,297.2553405761719,286.866943359375,1.0,0.6462120413780212,0.2531973123550415,0.2531973123550415,1.0,1.0,-3.4847757816314697,0.5985258221626282,2.8862500190734863,-0.1882313042879104,0.8987887501716614,0.8987887501716614,0.0,175.11280822753906,178.0,47178.60546875,-0.0,3457.9091796875,1.0,282.2012023925781,285.3087158203125,295.0957946777344,298.21368408203125,313.1779479980469,299.9701538085937,282.1499938964844,36008.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759167194366455,1.0,0.0,0.0,3.6490108966827393,3.649034976959229,8.88471731741447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7163.78466796875,0.0,1532.1314697265625,1895.4371337890625,-0.0,3178.302734375,0.905019998550415,1.0,0.0,3.0,1.0,0.0
12407760,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.8130621314048767,0.3368332087993622,0.3058892488479614,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312072753906,0.9990000128746032,0.7477778792381287,0.6011536121368408,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.9327660799026488,0.5096224546432495,0.3573141694068908,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313903808594,0.8686513304710388,0.4159249663352966,0.3962808847427368,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.758181631565094,0.2730583548545837,1.2425265312194824,284.831298828125,284.95001220703125,297.255615234375,292.0230712890625,297.2505187988281,297.2489929199219,286.8303527832031,1.0,0.6468383073806763,0.2538392245769501,0.2538392245769501,1.0,1.0,-3.486515522003174,0.6009057760238647,2.8856096267700195,-0.1862339228391647,0.8975382447242737,0.8975382447242737,0.0,175.84217834472656,181.0,47353.68359375,-0.0,3466.3857421875,1.0,282.1581115722656,285.2643737792969,295.0748291015625,298.1634826660156,313.1779479980469,299.9701538085937,282.45001220703125,36089.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804125189781189,1.0,0.0,0.0,3.646577835083008,3.646601915359497,8.872872854226443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6738.708984375,0.0,1530.0347900390625,1895.4371337890625,-0.0,3220.446533203125,0.9045602679252625,1.0,0.0,3.0,1.0,0.0
12407820,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.8111458420753479,0.3369624018669128,0.3056727945804596,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.9990000128746032,0.7488481402397156,0.6051120162010193,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.932062029838562,0.5124289989471436,0.3589686751365661,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.8669673204421997,0.4165307581424713,0.3965825736522674,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900817871094,0.7565039992332458,0.2731657028198242,1.242257833480835,284.9906005859375,284.95001220703125,297.2396240234375,292.01904296875,297.2456359863281,297.247314453125,286.9917907714844,1.0,0.6485698819160461,0.2551230788230896,0.2551230788230896,1.0,1.0,-3.493037700653076,0.6063724756240845,2.886665105819702,-0.1823326796293258,0.8993812799453735,0.8993812799453735,0.0,177.41183471679688,184.0,46077.2578125,-0.0,3491.331787109375,1.0,282.4421691894531,285.458984375,294.9888000488281,297.9388427734375,313.1779479980469,299.9701538085937,282.75,35972.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705368041992188,1.0,0.0,0.0,3.646897077560425,3.646920919418335,8.874426384863909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6589.0419921875,0.0,1529.512939453125,1895.4371337890625,-0.0,3127.846435546875,0.9045754671096802,1.0,0.0,3.0,1.0,0.0
12407880,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.8111458420753479,0.3369624018669128,0.3056727945804596,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.9990000128746032,0.7488481402397156,0.6051120162010193,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.932062029838562,0.5124289989471436,0.3589686751365661,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.8669673204421997,0.4165307581424713,0.3965825736522674,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900817871094,0.7565039992332458,0.2731657028198242,1.242257833480835,284.9906005859375,284.95001220703125,297.2396240234375,292.01904296875,297.2456359863281,297.247314453125,286.9917907714844,1.0,0.6485698819160461,0.2551230788230896,0.2551230788230896,1.0,1.0,-3.493037700653076,0.6063724756240845,2.886665105819702,-0.1823326796293258,0.8993812799453735,0.8993812799453735,0.0,177.41183471679688,184.0,46077.2578125,-0.0,3491.331787109375,1.0,282.4421691894531,285.458984375,294.9888000488281,297.9388427734375,313.1779479980469,299.9701538085937,282.75,35972.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705368041992188,1.0,0.0,0.0,3.646897077560425,3.646920919418335,8.874426384863909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6589.0419921875,0.0,1529.512939453125,1895.4371337890625,-0.0,3127.846435546875,0.9045754671096802,1.0,0.0,3.0,1.0,0.0
12407940,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16802978515625,0.8109214305877686,0.3383012413978576,0.3066766858100891,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1684875488281,0.9990000128746032,0.7510981559753418,0.6076136231422424,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683654785156,0.9332437515258788,0.516495943069458,0.3616304695606231,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.168212890625,0.8667842149734497,0.4182072281837463,0.3979703187942505,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.7561536431312561,0.27406707406044,1.245621681213379,285.1683959960937,284.95001220703125,297.2234802246094,292.014892578125,297.2498779296875,297.2574462890625,287.16973876953125,1.0,0.6510913372039795,0.2564069032669067,0.2564069032669067,1.0,1.0,-3.5061638355255127,0.6134557723999023,2.8927080631256104,-0.1782751530408859,0.9037705659866332,0.9037705659866332,0.0,178.8201904296875,187.0,44833.50390625,-0.0,3531.34375,1.0,282.7417907714844,285.6707458496094,294.9672241210937,297.82342529296875,313.1779479980469,299.9701538085937,282.45001220703125,35777.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578883409500122,1.0,0.0,0.0,3.654594659805298,3.654618740081787,8.911929398891516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7189.8818359375,0.0,1536.6226806640625,1895.4371337890625,-0.0,3009.201904296875,0.9061694741249084,1.0,0.0,3.0,1.0,0.0
12408000,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16802978515625,0.8109214305877686,0.3383012413978576,0.3066766858100891,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1684875488281,0.9990000128746032,0.7510981559753418,0.6076136231422424,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683654785156,0.9332437515258788,0.516495943069458,0.3616304695606231,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.168212890625,0.8667842149734497,0.4182072281837463,0.3979703187942505,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.7561536431312561,0.27406707406044,1.245621681213379,285.1683959960937,284.95001220703125,297.2234802246094,292.014892578125,297.2498779296875,297.2574462890625,287.16973876953125,1.0,0.6510913372039795,0.2564069032669067,0.2564069032669067,1.0,1.0,-3.5061638355255127,0.6134557723999023,2.8927080631256104,-0.1782751530408859,0.9037705659866332,0.9037705659866332,0.0,178.8201904296875,187.0,44833.50390625,-0.0,3531.34375,1.0,282.7417907714844,285.6707458496094,294.9672241210937,297.82342529296875,313.1779479980469,299.9701538085937,282.45001220703125,35777.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578883409500122,1.0,0.0,0.0,3.654594659805298,3.654618740081787,8.911929398891516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7189.8818359375,0.0,1536.6226806640625,1895.4371337890625,-0.0,3009.201904296875,0.9061694741249084,1.0,0.0,3.0,1.0,0.0
12408060,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215759277344,0.8096106052398682,0.3386130332946777,0.307389348745346,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02130126953125,0.9990000128746032,0.7520257830619812,0.6120318174362183,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.9329810738563538,0.5193923115730286,0.3639959692955017,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.8655815124511719,0.4191106557846069,0.3991985321044922,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.7550219297409058,0.2745149135589599,1.2489144802093506,285.0213623046875,284.95001220703125,297.2071838378906,292.0106201171875,297.2447814941406,297.2557067871094,287.0207214355469,1.0,0.6541110277175903,0.2575564086437225,0.2575564086437225,1.0,1.0,-3.5206239223480225,0.620491623878479,2.900132179260254,-0.1744190603494644,0.9034997820854188,0.9034997820854188,0.0,180.93072509765625,190.0,46317.0546875,-0.0,3579.092529296875,1.0,282.4577331542969,285.4846496582031,295.0491638183594,298.0543518066406,313.1779479980469,299.9701538085937,282.1499938964844,35872.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695403933525085,1.0,0.0,0.0,3.6599531173706055,3.659977197647095,8.938081350606808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7375.78955078125,0.0,1543.3165283203125,1895.4371337890625,-0.0,3118.499267578125,0.9074099063873292,1.0,0.0,3.0,1.0,0.0
12408120,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215759277344,0.8096106052398682,0.3386130332946777,0.307389348745346,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02130126953125,0.9990000128746032,0.7520257830619812,0.6120318174362183,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.9329810738563538,0.5193923115730286,0.3639959692955017,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.8655815124511719,0.4191106557846069,0.3991985321044922,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.7550219297409058,0.2745149135589599,1.2489144802093506,285.0213623046875,284.95001220703125,297.2071838378906,292.0106201171875,297.2447814941406,297.2557067871094,287.0207214355469,1.0,0.6541110277175903,0.2575564086437225,0.2575564086437225,1.0,1.0,-3.5206239223480225,0.620491623878479,2.900132179260254,-0.1744190603494644,0.9034997820854188,0.9034997820854188,0.0,180.93072509765625,190.0,46317.0546875,-0.0,3579.092529296875,1.0,282.4577331542969,285.4846496582031,295.0491638183594,298.0543518066406,313.1779479980469,299.9701538085937,282.1499938964844,35872.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695403933525085,1.0,0.0,0.0,3.6599531173706055,3.659977197647095,8.938081350606808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7375.78955078125,0.0,1543.3165283203125,1895.4371337890625,-0.0,3118.499267578125,0.9074099063873292,1.0,0.0,3.0,1.0,0.0
12408180,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.8056914806365967,0.3376992642879486,0.3068927824497223,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570861816406,0.9990000128746032,0.7506408095359802,0.6199467778205872,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.857177734375,0.929713249206543,0.5210570096969604,0.3653921484947204,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.8619969487190247,0.4189128279685974,0.3993379771709442,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575439453125,0.7518184781074524,0.2741346657276153,1.248538851737976,284.857177734375,284.95001220703125,297.19073486328125,292.00616455078125,297.2285461425781,297.2395935058594,286.8564147949219,1.0,0.6570603251457214,0.2587058842182159,0.2587058842182159,1.0,1.0,-3.530947685241699,0.6265373826026917,2.9044103622436523,-0.1706237196922302,0.9008705615997314,0.9008705615997314,0.0,184.0199584960937,193.0,47791.27734375,-0.0,3622.93359375,1.0,282.1581115722656,285.28240966796875,295.0608215332031,298.17437744140625,313.1779479980469,299.9701538085937,281.8500061035156,36047.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835785388946533,1.0,0.0,0.0,3.6587297916412354,3.6587538719177246,8.932107675718726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7522.82958984375,0.0,1543.2550048828125,1895.4371337890625,-0.0,3250.107177734375,0.9072493314743042,1.0,0.0,3.0,1.0,0.0
12408240,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.8056914806365967,0.3376992642879486,0.3068927824497223,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570861816406,0.9990000128746032,0.7506408095359802,0.6199467778205872,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.857177734375,0.929713249206543,0.5210570096969604,0.3653921484947204,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.8619969487190247,0.4189128279685974,0.3993379771709442,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575439453125,0.7518184781074524,0.2741346657276153,1.248538851737976,284.857177734375,284.95001220703125,297.19073486328125,292.00616455078125,297.2285461425781,297.2395935058594,286.8564147949219,1.0,0.6570603251457214,0.2587058842182159,0.2587058842182159,1.0,1.0,-3.530947685241699,0.6265373826026917,2.9044103622436523,-0.1706237196922302,0.9008705615997314,0.9008705615997314,0.0,184.0199584960937,193.0,47791.27734375,-0.0,3622.93359375,1.0,282.1581115722656,285.28240966796875,295.0608215332031,298.17437744140625,313.1779479980469,299.9701538085937,281.8500061035156,36047.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835785388946533,1.0,0.0,0.0,3.6587297916412354,3.6587538719177246,8.932107675718726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7522.82958984375,0.0,1543.2550048828125,1895.4371337890625,-0.0,3250.107177734375,0.9072493314743042,1.0,0.0,3.0,1.0,0.0
12408300,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7315979003906,0.8032693266868591,0.3370064496994018,0.3064238727092743,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7292785644531,0.9990000128746032,0.7491957545280457,0.6244730949401855,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299194335937,0.9276133179664612,0.521658718585968,0.3659301996231079,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.8598088026046753,0.4185640513896942,0.3991678655147552,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327575683594,0.7498491406440735,0.2737428545951843,1.2474212646484375,284.7298889160156,284.95001220703125,297.18243408203125,292.0038757324219,297.2186279296875,297.2292175292969,286.7237854003906,1.0,0.6584502458572388,0.259280651807785,0.259280651807785,1.0,1.0,-3.534928321838379,0.6292810440063477,2.9056472778320312,-0.1687494814395904,0.8981645107269287,0.8981645107269287,0.0,185.7124481201172,193.0,49100.21875,-0.0,3642.924560546875,1.0,281.9010925292969,285.1285705566406,295.078369140625,298.3193359375,313.1779479980469,299.9701538085937,281.8500061035156,36165.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920454382896423,1.0,0.0,0.0,3.6553165912628174,3.655340671539306,8.915450848689943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7335.677734375,0.0,1540.3333740234375,1895.4371337890625,-0.0,3329.3310546875,0.9065337181091307,1.0,0.0,3.0,1.0,0.0
12408360,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.68963623046875,0.8005151748657227,0.3361805975437164,0.3057655990123749,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893310546875,0.9990000128746032,0.7472505569458008,0.6294106841087341,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894226074219,0.925144612789154,0.5221217274665833,0.3663098812103271,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8573273420333862,0.4180631339550018,0.3987991213798523,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897888183594,0.7476170063018799,0.2732265293598175,1.2455946207046509,284.6894226074219,284.95001220703125,297.174072265625,292.00152587890625,297.2076416015625,297.21746826171875,286.68865966796875,1.0,0.6597541570663452,0.2597942948341369,0.2597942948341369,1.0,1.0,-3.537893533706665,0.6316043138504028,2.906289339065552,-0.1670660823583603,0.8959815502166748,0.8959815502166748,0.0,187.5076599121093,196.0,49294.40625,-0.0,3661.070068359375,1.0,281.85809326171875,285.0885314941406,295.0522155761719,298.26123046875,313.1779479980469,299.9701538085937,282.1499938964844,36263.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961336612701416,1.0,0.0,0.0,3.6495230197906494,3.649547100067138,8.887211038199894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6895.1953125,0.0,1534.609375,1895.4371337890625,-0.0,3367.5185546875,0.9053359031677246,1.0,0.0,3.0,1.0,0.0
12408420,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565979003906,0.7966759204864502,0.3359761536121368,0.3052513003349304,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85711669921875,0.9990000128746032,0.7445996999740601,0.6372204422950745,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569641113281,0.9221596717834472,0.52468341588974,0.3677864670753479,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568115234375,0.8537989854812622,0.4182248115539551,0.3986761271953583,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563537597656,0.7443327903747559,0.2729490995407104,1.243643045425415,284.8569641113281,284.95001220703125,297.1571960449219,291.9967041015625,297.19927978515625,297.21148681640625,286.8583679199219,1.0,0.6623756885528564,0.2608216106891632,0.2608216106891632,1.0,1.0,-3.545943021774292,0.6367602348327637,2.9091827869415283,-0.163794070482254,0.8960965871810913,0.8960965871810913,0.0,190.5228271484375,184.0,47899.2109375,-0.0,3699.244384765625,1.0,282.1421813964844,285.28131103515625,294.9649353027344,298.02618408203125,313.1779479980469,299.9701538085937,282.45001220703125,36158.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859831094741821,1.0,0.0,0.0,3.642850399017334,3.6428744792938232,8.854743214214977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6729.6279296875,0.0,1526.4158935546875,1895.4371337890625,-0.0,3272.62255859375,0.9037998914718628,1.0,0.0,3.0,1.0,0.0
12408480,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565979003906,0.7966759204864502,0.3359761536121368,0.3052513003349304,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85711669921875,0.9990000128746032,0.7445996999740601,0.6372204422950745,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569641113281,0.9221596717834472,0.52468341588974,0.3677864670753479,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568115234375,0.8537989854812622,0.4182248115539551,0.3986761271953583,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563537597656,0.7443327903747559,0.2729490995407104,1.243643045425415,284.8569641113281,284.95001220703125,297.1571960449219,291.9967041015625,297.19927978515625,297.21148681640625,286.8583679199219,1.0,0.6623756885528564,0.2608216106891632,0.2608216106891632,1.0,1.0,-3.545943021774292,0.6367602348327637,2.9091827869415283,-0.163794070482254,0.8960965871810913,0.8960965871810913,0.0,190.5228271484375,184.0,47899.2109375,-0.0,3699.244384765625,1.0,282.1421813964844,285.28131103515625,294.9649353027344,298.02618408203125,313.1779479980469,299.9701538085937,282.45001220703125,36158.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859831094741821,1.0,0.0,0.0,3.642850399017334,3.6428744792938232,8.854743214214977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6729.6279296875,0.0,1526.4158935546875,1895.4371337890625,-0.0,3272.62255859375,0.9037998914718628,1.0,0.0,3.0,1.0,0.0
12408540,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.800466775894165,0.3370148241519928,0.3058672249317169,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.9990000128746032,0.7446220517158508,0.6297309398651123,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279235839844,0.9288046360015868,0.5285653471946716,0.3702284395694732,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278015136719,0.8577448725700378,0.4195459485054016,0.3995952904224396,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274963378906,0.7473670840263367,0.2735253870487213,1.2449190616607666,285.0279235839844,284.95001220703125,297.1401062011719,291.9916381835937,297.2020568847656,297.2200012207031,287.0286865234375,1.0,0.6602607369422913,0.261848896741867,0.261848896741867,1.0,1.0,-3.543276071548462,0.6392853260040283,2.9039907455444336,-0.1603971868753433,0.8985891938209534,0.8985891938209534,0.0,187.87774658203125,187.0,46483.80078125,-0.0,3676.55810546875,1.0,282.4417419433594,285.4886474609375,294.9428405761719,297.9033508300781,313.1779479980469,299.9701538085937,282.75,35974.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732188940048218,1.0,0.0,0.0,3.6433122158050537,3.643336057662964,8.856988529259979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6608.78662109375,0.0,1525.5496826171875,1895.4371337890625,-0.0,3153.003173828125,0.903779685497284,1.0,0.0,3.0,1.0,0.0
12408600,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.800466775894165,0.3370148241519928,0.3058672249317169,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.9990000128746032,0.7446220517158508,0.6297309398651123,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279235839844,0.9288046360015868,0.5285653471946716,0.3702284395694732,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278015136719,0.8577448725700378,0.4195459485054016,0.3995952904224396,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274963378906,0.7473670840263367,0.2735253870487213,1.2449190616607666,285.0279235839844,284.95001220703125,297.1401062011719,291.9916381835937,297.2020568847656,297.2200012207031,287.0286865234375,1.0,0.6602607369422913,0.261848896741867,0.261848896741867,1.0,1.0,-3.543276071548462,0.6392853260040283,2.9039907455444336,-0.1603971868753433,0.8985891938209534,0.8985891938209534,0.0,187.87774658203125,187.0,46483.80078125,-0.0,3676.55810546875,1.0,282.4417419433594,285.4886474609375,294.9428405761719,297.9033508300781,313.1779479980469,299.9701538085937,282.75,35974.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732188940048218,1.0,0.0,0.0,3.6433122158050537,3.643336057662964,8.856988529259979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6608.78662109375,0.0,1525.5496826171875,1895.4371337890625,-0.0,3153.003173828125,0.903779685497284,1.0,0.0,3.0,1.0,0.0
12408660,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19757080078125,0.8038785457611084,0.3386856019496918,0.3071717619895935,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.197998046875,0.9990000128746032,0.7473133206367493,0.624612033367157,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979064941406,0.9346678853034972,0.5330978631973267,0.3732123970985412,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.8612232804298401,0.421532541513443,0.4012515842914581,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1973876953125,0.7501417398452759,0.274701863527298,1.249219536781311,285.1978759765625,284.95001220703125,297.1227111816406,291.986328125,297.2105407714844,297.2360534667969,287.1990051269531,1.0,0.6606215834617615,0.2629356682300567,0.2629356682300567,1.0,1.0,-3.54941987991333,0.6441805958747864,2.9052393436431885,-0.1571374833583831,0.9033147096633912,0.9033147096633912,0.0,186.4303436279297,190.0,45157.08984375,-0.0,3683.031005859375,1.0,282.74176025390625,285.694580078125,294.93829345703125,297.812255859375,313.1779479980469,299.9701538085937,282.45001220703125,35761.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610218167304993,1.0,0.0,0.0,3.651628255844116,3.6516523361206055,8.897467296264949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7208.96044921875,0.0,1533.195068359375,1895.4371337890625,-0.0,3038.588623046875,0.9054960012435912,1.0,0.0,3.0,1.0,0.0
12408720,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19757080078125,0.8038785457611084,0.3386856019496918,0.3071717619895935,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.197998046875,0.9990000128746032,0.7473133206367493,0.624612033367157,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979064941406,0.9346678853034972,0.5330978631973267,0.3732123970985412,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.8612232804298401,0.421532541513443,0.4012515842914581,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1973876953125,0.7501417398452759,0.274701863527298,1.249219536781311,285.1978759765625,284.95001220703125,297.1227111816406,291.986328125,297.2105407714844,297.2360534667969,287.1990051269531,1.0,0.6606215834617615,0.2629356682300567,0.2629356682300567,1.0,1.0,-3.54941987991333,0.6441805958747864,2.9052393436431885,-0.1571374833583831,0.9033147096633912,0.9033147096633912,0.0,186.4303436279297,190.0,45157.08984375,-0.0,3683.031005859375,1.0,282.74176025390625,285.694580078125,294.93829345703125,297.812255859375,313.1779479980469,299.9701538085937,282.45001220703125,35761.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610218167304993,1.0,0.0,0.0,3.651628255844116,3.6516523361206055,8.897467296264949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7208.96044921875,0.0,1533.195068359375,1895.4371337890625,-0.0,3038.588623046875,0.9054960012435912,1.0,0.0,3.0,1.0,0.0
12408780,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.8046075105667114,0.339097797870636,0.3079577982425689,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468139648437,0.9990000128746032,0.7487371563911438,0.6245533227920532,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.046875,0.9371294975280762,0.5362260937690735,0.3757266700267792,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469970703125,0.8621769547462463,0.4225384294986725,0.4025591909885406,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.7509006261825562,0.2753036022186279,1.2530457973480225,285.046875,284.95001220703125,297.10504150390625,291.9807434082031,297.2093811035156,297.23980712890625,287.04608154296875,1.0,0.6622337102890015,0.2640224695205688,0.2640224695205688,1.0,1.0,-3.559497594833374,0.6500601768493652,2.909437417984009,-0.1534684002399444,0.903355836868286,0.903355836868286,0.0,186.8830108642578,193.0,46602.51953125,-0.0,3710.845947265625,1.0,282.457763671875,285.5052490234375,295.02001953125,298.043212890625,313.1779479980469,299.9701538085937,282.1499938964844,35848.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728998303413391,1.0,0.0,0.0,3.657908439636232,3.65793251991272,8.928098509386473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7392.62646484375,0.0,1540.845703125,1895.4371337890625,-0.0,3150.010498046875,0.9069358706474304,1.0,0.0,3.0,1.0,0.0
12408840,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.8046075105667114,0.339097797870636,0.3079577982425689,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468139648437,0.9990000128746032,0.7487371563911438,0.6245533227920532,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.046875,0.9371294975280762,0.5362260937690735,0.3757266700267792,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469970703125,0.8621769547462463,0.4225384294986725,0.4025591909885406,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.7509006261825562,0.2753036022186279,1.2530457973480225,285.046875,284.95001220703125,297.10504150390625,291.9807434082031,297.2093811035156,297.23980712890625,287.04608154296875,1.0,0.6622337102890015,0.2640224695205688,0.2640224695205688,1.0,1.0,-3.559497594833374,0.6500601768493652,2.909437417984009,-0.1534684002399444,0.903355836868286,0.903355836868286,0.0,186.8830108642578,193.0,46602.51953125,-0.0,3710.845947265625,1.0,282.457763671875,285.5052490234375,295.02001953125,298.043212890625,313.1779479980469,299.9701538085937,282.1499938964844,35848.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728998303413391,1.0,0.0,0.0,3.657908439636232,3.65793251991272,8.928098509386473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7392.62646484375,0.0,1540.845703125,1895.4371337890625,-0.0,3150.010498046875,0.9069358706474304,1.0,0.0,3.0,1.0,0.0
12408900,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219055175781,0.8036440014839172,0.3387711346149444,0.3078605234622955,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91961669921875,0.9990000128746032,0.7484800815582275,0.6265466213226318,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.920166015625,0.9368091225624084,0.5372512340545654,0.376591682434082,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92095947265625,0.861419141292572,0.4225637018680572,0.4027715623378753,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92303466796875,0.7502257227897644,0.2752554714679718,1.2535265684127808,284.9201965332031,284.95001220703125,297.0960693359375,291.97784423828125,297.2044677734375,297.236083984375,286.9142761230469,1.0,0.6632341742515564,0.2645658552646637,0.2645658552646637,1.0,1.0,-3.5636544227600098,0.6527887582778931,2.9108657836914062,-0.1516410857439041,0.9019209742546082,0.9019209742546082,0.0,187.74606323242188,193.0,47853.6484375,-0.0,3726.47314453125,1.0,282.2009582519531,285.3440246582031,295.05157470703125,298.2091979980469,313.1779479980469,299.9701538085937,282.1499938964844,35942.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821239471435547,1.0,0.0,0.0,3.658815860748291,3.65883994102478,8.932528885452484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7208.3681640625,0.0,1542.5638427734375,1895.4371337890625,-0.0,3236.48193359375,0.9071693420410156,1.0,0.0,3.0,1.0,0.0
12408960,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.8019285202026367,0.3381998836994171,0.3074568510055542,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.9990000128746032,0.7475919723510742,0.6296425461769104,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.9356224536895752,0.5380430221557617,0.3772120773792267,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800354003906,0.859958827495575,0.4223436415195465,0.4026855230331421,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.7489340305328369,0.2750084996223449,1.2529529333114624,284.87994384765625,284.95001220703125,297.0870361328125,291.9748840332031,297.197509765625,297.229736328125,286.87908935546875,1.0,0.6642667651176453,0.2650398015975952,0.2650398015975952,1.0,1.0,-3.566847801208496,0.655078649520874,2.911769151687622,-0.1500338762998581,0.9010118246078492,0.9010118246078492,0.0,188.937728881836,196.0,48054.8203125,-0.0,3741.718994140625,1.0,282.15802001953125,285.300537109375,295.0293884277344,298.1595458984375,313.1779479980469,299.9701538085937,281.8500061035156,36018.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868767023086548,1.0,0.0,0.0,3.6577436923980713,3.657767772674561,8.927294175009592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7537.8291015625,0.0,1541.9407958984375,1895.4371337890625,-0.0,3280.987060546875,0.9070096015930176,1.0,0.0,3.0,1.0,0.0
12409020,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107238769531,0.7975571751594543,0.3366578817367553,0.3062964975833893,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103881835937,0.9990000128746032,0.7442927956581116,0.6373457312583923,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7104797363281,0.9321678280830384,0.539229154586792,0.3782010078430176,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106018066406,0.8561229705810547,0.4214550852775574,0.402095079421997,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.7454954385757446,0.2741128504276275,1.250049710273743,284.7104797363281,284.95001220703125,297.0686950683594,291.9686889648437,297.1809997558594,297.2137756347656,286.7096252441406,1.0,0.6663530468940735,0.265987753868103,0.265987753868103,1.0,1.0,-3.57170844078064,0.6592597961425781,2.912448644638061,-0.1468832343816757,0.8963909149169922,0.8963909149169922,0.0,191.77981567382807,184.0,49526.2109375,-0.0,3771.2392578125,1.0,281.8582458496094,285.10400390625,295.0184936523437,298.2422790527344,313.1779479980469,299.9701538085937,282.1499938964844,36233.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899246096611023,1.0,0.0,0.0,3.649665594100952,3.6496896743774414,8.887905664778373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6906.3427734375,0.0,1534.54052734375,1895.4371337890625,-0.0,3396.555908203125,0.9053465723991394,1.0,0.0,3.0,1.0,0.0
12409080,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107238769531,0.7975571751594543,0.3366578817367553,0.3062964975833893,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103881835937,0.9990000128746032,0.7442927956581116,0.6373457312583923,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7104797363281,0.9321678280830384,0.539229154586792,0.3782010078430176,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106018066406,0.8561229705810547,0.4214550852775574,0.402095079421997,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.7454954385757446,0.2741128504276275,1.250049710273743,284.7104797363281,284.95001220703125,297.0686950683594,291.9686889648437,297.1809997558594,297.2137756347656,286.7096252441406,1.0,0.6663530468940735,0.265987753868103,0.265987753868103,1.0,1.0,-3.57170844078064,0.6592597961425781,2.912448644638061,-0.1468832343816757,0.8963909149169922,0.8963909149169922,0.0,191.77981567382807,184.0,49526.2109375,-0.0,3771.2392578125,1.0,281.8582458496094,285.10400390625,295.0184936523437,298.2422790527344,313.1779479980469,299.9701538085937,282.1499938964844,36233.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899246096611023,1.0,0.0,0.0,3.649665594100952,3.6496896743774414,8.887905664778373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6906.3427734375,0.0,1534.54052734375,1895.4371337890625,-0.0,3396.555908203125,0.9053465723991394,1.0,0.0,3.0,1.0,0.0
12409140,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.7992562651634216,0.3363457322120666,0.3055379390716553,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.9990000128746032,0.74244624376297,0.6318356990814209,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637390136719,0.9366598725318908,0.5418670773506165,0.3796138167381286,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636474609375,0.8582937121391296,0.4215022325515747,0.4017133712768554,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634033203125,0.746967613697052,0.2737472355365753,1.2469801902770996,284.8637390136719,284.95001220703125,297.04998779296875,291.9621887207031,297.174560546875,297.2108154296875,286.8643493652344,1.0,0.6634448170661926,0.2669356763362884,0.2669356763362884,1.0,1.0,-3.561737537384033,0.6597394943237305,2.9019980430603027,-0.1438955515623092,0.8965218663215637,0.8965218663215637,0.0,189.4605255126953,187.0,47985.5234375,-0.0,3732.00927734375,1.0,282.14215087890625,285.2862548828125,294.9289245605469,297.9989624023437,313.1779479980469,299.9701538085937,282.45001220703125,36139.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888522982597351,1.0,0.0,0.0,3.643840074539185,3.643864154815674,8.859555009621545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6727.8193359375,0.0,1527.3671875,1895.4371337890625,-0.0,3299.47265625,0.9040042757987976,1.0,0.0,3.0,1.0,0.0
