time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409200,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.7992562651634216,0.3363457322120666,0.3055379390716553,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.9990000128746032,0.74244624376297,0.6318356990814209,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637390136719,0.9366598725318908,0.5418670773506165,0.3796138167381286,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636474609375,0.8582937121391296,0.4215022325515747,0.4017133712768554,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634033203125,0.746967613697052,0.2737472355365753,1.2469801902770996,284.8637390136719,284.95001220703125,297.04998779296875,291.9621887207031,297.174560546875,297.2108154296875,286.8643493652344,1.0,0.6634448170661926,0.2669356763362884,0.2669356763362884,1.0,1.0,-3.561737537384033,0.6597394943237305,2.9019980430603027,-0.1438955515623092,0.8965218663215637,0.8965218663215637,0.0,189.4605255126953,187.0,47985.5234375,-0.0,3732.00927734375,1.0,282.14215087890625,285.2862548828125,294.9289245605469,297.9989624023437,313.1779479980469,299.9701538085937,282.45001220703125,36139.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888522982597351,1.0,0.0,0.0,3.643840074539185,3.643864154815674,8.859555009621545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6727.8193359375,0.0,1527.3671875,1895.4371337890625,-0.0,3299.47265625,0.9040042757987976,1.0,0.0,3.0,1.0,0.0
12409260,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0305480957031,0.8017904758453369,0.3373370468616485,0.3061269223690033,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309143066406,0.9990000128746032,0.7436837553977966,0.6272341012954712,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308532714844,0.941693127155304,0.5458831787109375,0.3821547627449035,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307006835937,0.8609704971313477,0.4227478504180908,0.4025779366493225,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.7489504218101501,0.2743121087551117,1.2482459545135498,285.03082275390625,284.95001220703125,297.028076171875,291.9543762207031,297.1773376464844,297.220703125,287.0318603515625,1.0,0.6630633473396301,0.2679604887962341,0.2679604887962341,1.0,1.0,-3.562504768371582,0.6631487011909485,2.899355888366699,-0.1409246325492859,0.8989985585212708,0.8989985585212708,0.0,187.93087768554688,190.0,46546.6015625,-0.0,3724.619873046875,1.0,282.4417419433594,285.49139404296875,294.9030456542969,297.8667907714844,313.1779479980469,299.9701538085937,282.75,35965.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875508189201355,1.0,0.0,0.0,3.644582271575928,3.644606113433838,8.863163998285017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6603.4697265625,0.0,1526.889404296875,1895.4371337890625,-0.0,3174.472412109375,0.9040572643280028,1.0,0.0,3.0,1.0,0.0
12409320,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0305480957031,0.8017904758453369,0.3373370468616485,0.3061269223690033,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309143066406,0.9990000128746032,0.7436837553977966,0.6272341012954712,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308532714844,0.941693127155304,0.5458831787109375,0.3821547627449035,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307006835937,0.8609704971313477,0.4227478504180908,0.4025779366493225,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.7489504218101501,0.2743121087551117,1.2482459545135498,285.03082275390625,284.95001220703125,297.028076171875,291.9543762207031,297.1773376464844,297.220703125,287.0318603515625,1.0,0.6630633473396301,0.2679604887962341,0.2679604887962341,1.0,1.0,-3.562504768371582,0.6631487011909485,2.899355888366699,-0.1409246325492859,0.8989985585212708,0.8989985585212708,0.0,187.93087768554688,190.0,46546.6015625,-0.0,3724.619873046875,1.0,282.4417419433594,285.49139404296875,294.9030456542969,297.8667907714844,313.1779479980469,299.9701538085937,282.75,35965.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875508189201355,1.0,0.0,0.0,3.644582271575928,3.644606113433838,8.863163998285017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6603.4697265625,0.0,1526.889404296875,1895.4371337890625,-0.0,3174.472412109375,0.9040572643280028,1.0,0.0,3.0,1.0,0.0
12409380,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026062011719,0.8040168285369873,0.3389704525470733,0.3074347078800201,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.9990000128746032,0.7462338805198669,0.6248324513435364,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.20294189453125,0.94597327709198,0.5505988597869873,0.3852876424789428,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027893066406,0.863223135471344,0.4246757626533508,0.4042161405086517,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2024230957031,0.7507361769676208,0.2754925489425659,1.2527509927749634,285.20294189453125,284.95001220703125,297.0003662109375,291.9443359375,297.1835021972656,297.2367553710937,287.2041015625,1.0,0.6642748117446899,0.2689852714538574,0.2689852714538574,1.0,1.0,-3.572338581085205,0.6688420176506042,2.903496742248535,-0.137491300702095,0.9038117527961732,0.9038117527961732,0.0,187.5828094482422,193.0,45241.52734375,-0.0,3747.147705078125,1.0,282.74176025390625,285.6987609863281,294.896484375,297.7752990722656,313.1779479980469,299.9701538085937,282.45001220703125,35752.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633400201797485,1.0,0.0,0.0,3.65324640274048,3.653270483016968,8.905354889066075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7205.208984375,0.0,1534.928955078125,1895.4371337890625,-0.0,3060.33349609375,0.9058517217636108,1.0,0.0,3.0,1.0,0.0
12409440,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026062011719,0.8040168285369873,0.3389704525470733,0.3074347078800201,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.9990000128746032,0.7462338805198669,0.6248324513435364,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.20294189453125,0.94597327709198,0.5505988597869873,0.3852876424789428,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027893066406,0.863223135471344,0.4246757626533508,0.4042161405086517,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2024230957031,0.7507361769676208,0.2754925489425659,1.2527509927749634,285.20294189453125,284.95001220703125,297.0003662109375,291.9443359375,297.1835021972656,297.2367553710937,287.2041015625,1.0,0.6642748117446899,0.2689852714538574,0.2689852714538574,1.0,1.0,-3.572338581085205,0.6688420176506042,2.903496742248535,-0.137491300702095,0.9038117527961732,0.9038117527961732,0.0,187.5828094482422,193.0,45241.52734375,-0.0,3747.147705078125,1.0,282.74176025390625,285.6987609863281,294.896484375,297.7752990722656,313.1779479980469,299.9701538085937,282.45001220703125,35752.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633400201797485,1.0,0.0,0.0,3.65324640274048,3.653270483016968,8.905354889066075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7205.208984375,0.0,1534.928955078125,1895.4371337890625,-0.0,3060.33349609375,0.9058517217636108,1.0,0.0,3.0,1.0,0.0
12409500,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922241210937,0.8046175837516785,0.3393959403038025,0.3080631792545318,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.9990000128746032,0.7470765113830566,0.6247441172599792,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0905456542969,0.947428822517395,0.552488386631012,0.3868206739425659,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0913391113281,0.8638613820075989,0.4253523647785187,0.4050601720809936,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932922363281,0.7512688636779785,0.2759358286857605,1.2553430795669556,285.09063720703125,284.95001220703125,296.98443603515625,291.93853759765625,297.1831359863281,297.240966796875,287.0851135253906,1.0,0.6653199791908264,0.269497662782669,0.269497662782669,1.0,1.0,-3.578967332839966,0.6721238493919373,2.906843423843384,-0.1356507390737533,0.9036691784858704,0.9036691784858704,0.0,187.8664703369141,193.0,46475.22265625,-0.0,3765.55908203125,1.0,282.4984741210937,285.5518798828125,294.9695739746094,298.0089111328125,313.1779479980469,299.9701538085937,282.45001220703125,35793.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705672025680542,1.0,0.0,0.0,3.657361507415772,3.6573853492736816,8.925428005568392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7057.48974609375,0.0,1539.8245849609375,1895.4371337890625,-0.0,3128.13134765625,0.9067532420158386,1.0,0.0,3.0,1.0,0.0
12409560,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.8040429353713989,0.3393455147743225,0.3082074522972107,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.9990000128746032,0.7471744418144226,0.6263434886932373,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528869628906,0.947534441947937,0.5538751482963562,0.3879269957542419,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530090332031,0.863430917263031,0.4256193041801452,0.4054877758026123,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.7509081363677979,0.2760928273200989,1.2566766738891602,285.05291748046875,284.95001220703125,296.9672241210937,291.9322509765625,297.1786499023437,297.240234375,287.0521545410156,1.0,0.6664702892303467,0.2699300646781921,0.2699300646781921,1.0,1.0,-3.584517002105713,0.6749019026756287,2.9096150398254395,-0.1340511888265609,0.9039413928985596,0.9039413928985596,0.0,188.6661529541016,196.0,46705.5625,-0.0,3784.460205078125,1.0,282.4576110839844,285.5101318359375,294.9734802246094,298.00341796875,313.1779479980469,299.9701538085937,282.1499938964844,35838.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875607430934906,1.0,0.0,0.0,3.6598751544952393,3.659899234771729,8.937701068134629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7389.39306640625,0.0,1542.9727783203125,1895.4371337890625,-0.0,3175.40283203125,0.90736985206604,1.0,0.0,3.0,1.0,0.0
12409620,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.8008895516395569,0.3384064137935638,0.307682603597641,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,0.7454382181167603,0.6324935555458069,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.9455156326293944,0.555815577507019,0.3895090520381927,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.860694944858551,0.4253509044647217,0.4055600166320801,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.7485491037368774,0.2757833302021026,1.2566006183624268,284.88641357421875,284.95001220703125,296.9289855957031,291.918212890625,297.1624450683594,297.2304382324219,286.88555908203125,1.0,0.6688798666000366,0.2707948684692383,0.2707948684692383,1.0,1.0,-3.593187093734741,0.6798244118690491,2.913362741470337,-0.1309476196765899,0.9016871452331544,0.9016871452331544,0.0,191.15261840820312,199.0,48164.96875,-0.0,3821.682861328125,1.0,282.1581115722656,285.30584716796875,294.9750366210937,298.1133117675781,313.1779479980469,299.9701538085937,281.8500061035156,36008.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900628685951233,1.0,0.0,0.0,3.6600944995880127,3.660118579864502,8.938772566580155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7534.0712890625,0.0,1544.4901123046875,1895.4371337890625,-0.0,3310.795654296875,0.9075281620025636,1.0,0.0,3.0,1.0,0.0
12409680,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.8008895516395569,0.3384064137935638,0.307682603597641,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,0.7454382181167603,0.6324935555458069,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.9455156326293944,0.555815577507019,0.3895090520381927,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.860694944858551,0.4253509044647217,0.4055600166320801,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.7485491037368774,0.2757833302021026,1.2566006183624268,284.88641357421875,284.95001220703125,296.9289855957031,291.918212890625,297.1624450683594,297.2304382324219,286.88555908203125,1.0,0.6688798666000366,0.2707948684692383,0.2707948684692383,1.0,1.0,-3.593187093734741,0.6798244118690491,2.913362741470337,-0.1309476196765899,0.9016871452331544,0.9016871452331544,0.0,191.15261840820312,199.0,48164.96875,-0.0,3821.682861328125,1.0,282.1581115722656,285.30584716796875,294.9750366210937,298.1133117675781,313.1779479980469,299.9701538085937,281.8500061035156,36008.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900628685951233,1.0,0.0,0.0,3.6600944995880127,3.660118579864502,8.938772566580155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7534.0712890625,0.0,1544.4901123046875,1895.4371337890625,-0.0,3310.795654296875,0.9075281620025636,1.0,0.0,3.0,1.0,0.0
12409740,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170104980469,0.7962072491645813,0.336818516254425,0.3064927458763122,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166442871094,0.9990000128746032,0.7415377497673035,0.6409099102020264,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.9417831897735596,0.5571137070655823,0.3905851542949676,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.8565127849578857,0.424383282661438,0.4049072861671448,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.7448540925979614,0.2748546898365021,1.2536216974258425,284.7167358398437,284.95001220703125,296.88604736328125,291.90234375,297.14111328125,297.21539306640625,286.7158508300781,1.0,0.6711997389793396,0.2716596722602844,0.2716596722602844,1.0,1.0,-3.598810195922852,0.683988630771637,2.91482162475586,-0.1279240995645523,0.8971487879753113,0.8971487879753113,0.0,194.2922515869141,187.0,49620.74609375,-0.0,3855.289306640625,1.0,281.8582458496094,285.1078186035156,294.9543762207031,298.1859130859375,313.1779479980469,299.9701538085937,282.1499938964844,36222.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90288507938385,1.0,0.0,0.0,3.652420043945313,3.6524441242218018,8.901325827537221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6898.65087890625,0.0,1537.526123046875,1895.4371337890625,-0.0,3430.46240234375,0.9059547781944276,1.0,0.0,3.0,1.0,0.0
12409800,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170104980469,0.7962072491645813,0.336818516254425,0.3064927458763122,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166442871094,0.9990000128746032,0.7415377497673035,0.6409099102020264,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.9417831897735596,0.5571137070655823,0.3905851542949676,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.8565127849578857,0.424383282661438,0.4049072861671448,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.7448540925979614,0.2748546898365021,1.2536216974258425,284.7167358398437,284.95001220703125,296.88604736328125,291.90234375,297.14111328125,297.21539306640625,286.7158508300781,1.0,0.6711997389793396,0.2716596722602844,0.2716596722602844,1.0,1.0,-3.598810195922852,0.683988630771637,2.91482162475586,-0.1279240995645523,0.8971487879753113,0.8971487879753113,0.0,194.2922515869141,187.0,49620.74609375,-0.0,3855.289306640625,1.0,281.8582458496094,285.1078186035156,294.9543762207031,298.1859130859375,313.1779479980469,299.9701538085937,282.1499938964844,36222.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90288507938385,1.0,0.0,0.0,3.652420043945313,3.6524441242218018,8.901325827537221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6898.65087890625,0.0,1537.526123046875,1895.4371337890625,-0.0,3430.46240234375,0.9059547781944276,1.0,0.0,3.0,1.0,0.0
12409860,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675231933594,0.7976336479187012,0.3364461958408355,0.305690586566925,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86773681640625,0.9990000128746032,0.7391026020050049,0.6359072923660278,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.9459521174430848,0.5598909258842468,0.3920932710170746,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676147460937,0.8584001660346985,0.4243464469909668,0.4044548273086548,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.7460910081863403,0.2744404077529907,1.2503784894943235,284.86767578125,284.95001220703125,296.8387451171875,291.8847961425781,297.12872314453125,297.2130432128906,286.8681335449219,1.0,0.6684373617172241,0.2724526226520538,0.2724526226520538,1.0,1.0,-3.589218139648437,0.6840724349021912,2.9051456451416016,-0.1253565698862075,0.8973184823989868,0.8973184823989868,0.0,192.1529083251953,175.0,48060.41796875,-0.0,3817.642822265625,1.0,282.1421813964844,285.289794921875,294.8539428710937,297.93170166015625,313.1779479980469,299.9701538085937,282.45001220703125,36131.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929774761199951,1.0,0.0,0.0,3.646920680999756,3.646944761276245,8.874541208570008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6717.060546875,0.0,1530.7255859375,1895.4371337890625,-0.0,3338.041015625,0.9046869874000548,1.0,0.0,3.0,1.0,0.0
12409920,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675231933594,0.7976336479187012,0.3364461958408355,0.305690586566925,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86773681640625,0.9990000128746032,0.7391026020050049,0.6359072923660278,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.9459521174430848,0.5598909258842468,0.3920932710170746,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676147460937,0.8584001660346985,0.4243464469909668,0.4044548273086548,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.7460910081863403,0.2744404077529907,1.2503784894943235,284.86767578125,284.95001220703125,296.8387451171875,291.8847961425781,297.12872314453125,297.2130432128906,286.8681335449219,1.0,0.6684373617172241,0.2724526226520538,0.2724526226520538,1.0,1.0,-3.589218139648437,0.6840724349021912,2.9051456451416016,-0.1253565698862075,0.8973184823989868,0.8973184823989868,0.0,192.1529083251953,175.0,48060.41796875,-0.0,3817.642822265625,1.0,282.1421813964844,285.289794921875,294.8539428710937,297.93170166015625,313.1779479980469,299.9701538085937,282.45001220703125,36131.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929774761199951,1.0,0.0,0.0,3.646920680999756,3.646944761276245,8.874541208570008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6717.060546875,0.0,1530.7255859375,1895.4371337890625,-0.0,3338.041015625,0.9046869874000548,1.0,0.0,3.0,1.0,0.0
12409980,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02301025390625,0.8052108287811279,0.3373071849346161,0.3060345351696014,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.023193359375,0.9990000128746032,0.7405286431312561,0.6192936897277832,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231628417969,0.9573628902435304,0.56398606300354,0.3945896327495575,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231018066406,0.866371214389801,0.4254394769668579,0.4050415754318237,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.7524608373641968,0.2749103307723999,1.2505335807800293,285.0231628417969,284.95001220703125,296.7874755859375,291.8656311035156,297.1246643066406,297.22265625,287.02349853515625,1.0,0.6630179286003113,0.2732455432415008,0.2732455432415008,1.0,1.0,-3.573547124862671,0.6825985908508301,2.890948534011841,-0.1231908723711967,0.8996321558952332,0.8996321558952332,0.0,185.8475646972656,193.0,46489.75,-0.0,3739.4326171875,1.0,282.4417724609375,285.48602294921875,294.8151550292969,297.7815246582031,313.1779479980469,299.9701538085937,282.75,35968.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798776865005493,1.0,0.0,0.0,3.647655725479126,3.647679567337036,8.878118933353107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6578.94775390625,0.0,1530.32275390625,1895.4371337890625,-0.0,3215.4345703125,0.904744029045105,1.0,0.0,3.0,1.0,0.0
12410040,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02301025390625,0.8052108287811279,0.3373071849346161,0.3060345351696014,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.023193359375,0.9990000128746032,0.7405286431312561,0.6192936897277832,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231628417969,0.9573628902435304,0.56398606300354,0.3945896327495575,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231018066406,0.866371214389801,0.4254394769668579,0.4050415754318237,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.7524608373641968,0.2749103307723999,1.2505335807800293,285.0231628417969,284.95001220703125,296.7874755859375,291.8656311035156,297.1246643066406,297.22265625,287.02349853515625,1.0,0.6630179286003113,0.2732455432415008,0.2732455432415008,1.0,1.0,-3.573547124862671,0.6825985908508301,2.890948534011841,-0.1231908723711967,0.8996321558952332,0.8996321558952332,0.0,185.8475646972656,193.0,46489.75,-0.0,3739.4326171875,1.0,282.4417724609375,285.48602294921875,294.8151550292969,297.7815246582031,313.1779479980469,299.9701538085937,282.75,35968.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798776865005493,1.0,0.0,0.0,3.647655725479126,3.647679567337036,8.878118933353107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6578.94775390625,0.0,1530.32275390625,1895.4371337890625,-0.0,3215.4345703125,0.904744029045105,1.0,0.0,3.0,1.0,0.0
12410100,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14599609375,0.8063146471977234,0.3380023837089538,0.3065260648727417,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483154296875,0.9990000128746032,0.7422434091567993,0.6178008317947388,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.14794921875,0.9594577550888062,0.5663176774978638,0.396086722612381,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470031738281,0.8675257563591003,0.4262643456459045,0.4056797921657562,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448669433594,0.75337153673172,0.2754182517528534,1.2522011995315552,285.14776611328125,284.95001220703125,296.7604675292969,291.8554992675781,297.1241455078125,297.2299194335937,287.1539306640625,1.0,0.6638656854629517,0.2736420333385467,0.2736420333385467,1.0,1.0,-3.5768744945526123,0.6847163438796997,2.892158031463623,-0.1222763136029243,0.902160108089447,0.902160108089447,0.0,185.4817352294922,193.0,45278.4296875,-0.0,3745.5966796875,1.0,282.6986999511719,285.64569091796875,294.7817077636719,297.6233825683594,313.1779479980469,299.9701538085937,282.75,35856.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713100552558899,1.0,0.0,0.0,3.650602102279663,3.650626182556152,8.892467349141953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6748.6220703125,0.0,1532.7681884765625,1895.4371337890625,-0.0,3135.099365234375,0.9053598046302797,1.0,0.0,3.0,1.0,0.0
12410160,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1924133300781,0.8057141304016113,0.3388581275939941,0.3072934746742248,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1929016113281,0.9990000128746032,0.743831217288971,0.6207051277160645,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1928100585937,0.9593562483787536,0.5688356161117554,0.3978285789489746,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.192626953125,0.8668282628059387,0.4272626638412475,0.4066067934036255,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1921691894531,0.7527976632118225,0.2760903835296631,1.2551238536834717,285.1927795410156,284.95001220703125,296.73260498046875,291.84503173828125,297.1246032714844,297.2386779785156,287.1941833496094,1.0,0.6662871241569519,0.2741527557373047,0.2741527557373047,1.0,1.0,-3.588002920150757,0.6891548037528992,2.898848056793213,-0.1204616501927375,0.9042656421661376,0.9042656421661376,0.0,186.958251953125,211.0,45181.65625,-0.0,3782.7236328125,1.0,282.74188232421875,285.6925048828125,294.7955627441406,297.6716003417969,313.1779479980469,299.9701538085937,282.45001220703125,35764.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673269152641296,1.0,0.0,0.0,3.655824661254883,3.655848741531372,8.917929221752274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7174.25732421875,0.0,1537.889892578125,1895.4371337890625,-0.0,3097.734619140625,0.9064367413520812,1.0,0.0,3.0,1.0,0.0
12410220,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05535888671875,0.7990363240242004,0.3392207324504852,0.3082349002361297,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.9990000128746032,0.743508517742157,0.6379244327545166,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.952498495578766,0.5723045468330383,0.4007421433925628,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.859994649887085,0.4281694889068603,0.4080337882041931,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.055419921875,0.7471978068351746,0.2767410278320312,1.2602189779281616,285.0552673339844,284.95001220703125,296.6744689941406,291.8230895996094,297.1136169433594,297.2414855957031,287.05517578125,1.0,0.6746566295623779,0.2751742005348205,0.2751742005348205,1.0,1.0,-3.621189832687378,0.7008903622627258,2.9202992916107178,-0.1161886155605316,0.904495894908905,0.904495894908905,0.0,194.3212738037109,214.0,46802.86328125,-0.0,3912.98193359375,1.0,282.4577331542969,285.5137023925781,294.8656005859375,297.8978881835937,313.1779479980469,299.9701538085937,282.1499938964844,35841.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798109292984009,1.0,0.0,0.0,3.662260055541992,3.6622841358184814,8.949352832132718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7369.18994140625,0.0,1545.6607666015625,1895.4371337890625,-0.0,3214.80859375,0.9079076647758484,1.0,0.0,3.0,1.0,0.0
12410280,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05535888671875,0.7990363240242004,0.3392207324504852,0.3082349002361297,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.9990000128746032,0.743508517742157,0.6379244327545166,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.952498495578766,0.5723045468330383,0.4007421433925628,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.859994649887085,0.4281694889068603,0.4080337882041931,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.055419921875,0.7471978068351746,0.2767410278320312,1.2602189779281616,285.0552673339844,284.95001220703125,296.6744689941406,291.8230895996094,297.1136169433594,297.2414855957031,287.05517578125,1.0,0.6746566295623779,0.2751742005348205,0.2751742005348205,1.0,1.0,-3.621189832687378,0.7008903622627258,2.9202992916107178,-0.1161886155605316,0.904495894908905,0.904495894908905,0.0,194.3212738037109,214.0,46802.86328125,-0.0,3912.98193359375,1.0,282.4577331542969,285.5137023925781,294.8656005859375,297.8978881835937,313.1779479980469,299.9701538085937,282.1499938964844,35841.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798109292984009,1.0,0.0,0.0,3.662260055541992,3.6622841358184814,8.949352832132718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7369.18994140625,0.0,1545.6607666015625,1895.4371337890625,-0.0,3214.80859375,0.9079076647758484,1.0,0.0,3.0,1.0,0.0
12410340,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.7916369438171387,0.3382740914821625,0.3078456223011017,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.9990000128746032,0.7388694882392883,0.6546257734298706,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.9450088739395142,0.5744302868843079,0.4025643467903137,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.8528887033462524,0.4278658032417297,0.4082220792770386,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90087890625,0.7412599921226501,0.2764229476451874,1.2608957290649414,284.90057373046875,284.95001220703125,296.61346435546875,291.7999572753906,297.0924072265625,297.2318115234375,286.9000244140625,1.0,0.6808375716209412,0.2761956453323364,0.2761956453323364,1.0,1.0,-3.6440722942352295,0.7100175619125366,2.934054613113404,-0.111780472099781,0.902518630027771,0.902518630027771,0.0,201.21066284179688,217.0,48394.7578125,-0.0,4015.32763671875,1.0,282.1581115722656,285.3179931640625,294.86181640625,298.0118713378906,313.1779479980469,299.9701538085937,281.8500061035156,35996.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953277468681335,1.0,0.0,0.0,3.662897109985352,3.662921190261841,8.952466714617913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7524.95703125,0.0,1547.53564453125,1895.4371337890625,-0.0,3359.994384765625,0.9081488847732544,1.0,0.0,3.0,1.0,0.0
12410400,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.7916369438171387,0.3382740914821625,0.3078456223011017,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.9990000128746032,0.7388694882392883,0.6546257734298706,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.9450088739395142,0.5744302868843079,0.4025643467903137,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.8528887033462524,0.4278658032417297,0.4082220792770386,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90087890625,0.7412599921226501,0.2764229476451874,1.2608957290649414,284.90057373046875,284.95001220703125,296.61346435546875,291.7999572753906,297.0924072265625,297.2318115234375,286.9000244140625,1.0,0.6808375716209412,0.2761956453323364,0.2761956453323364,1.0,1.0,-3.6440722942352295,0.7100175619125366,2.934054613113404,-0.111780472099781,0.902518630027771,0.902518630027771,0.0,201.21066284179688,217.0,48394.7578125,-0.0,4015.32763671875,1.0,282.1581115722656,285.3179931640625,294.86181640625,298.0118713378906,313.1779479980469,299.9701538085937,281.8500061035156,35996.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953277468681335,1.0,0.0,0.0,3.662897109985352,3.662921190261841,8.952466714617913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7524.95703125,0.0,1547.53564453125,1895.4371337890625,-0.0,3359.994384765625,0.9081488847732544,1.0,0.0,3.0,1.0,0.0
12410460,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7432556152344,0.7855715751647949,0.3369067311286926,0.3069321811199188,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7426452636719,0.9990000128746032,0.7330324053764343,0.6674896478652954,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7427673339844,0.9390174746513368,0.5756604075431824,0.4036644101142883,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7430114746094,0.847244918346405,0.4270141124725342,0.4077534675598144,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7435302734375,0.7363798022270203,0.2755771279335022,1.258674383163452,284.7427978515625,284.95001220703125,296.5594177246094,291.7793884277344,297.0714416503906,297.220458984375,286.74139404296875,1.0,0.6849702596664429,0.2765140533447265,0.2765140533447265,1.0,1.0,-3.656545400619507,0.7143040299415588,2.9422414302825928,-0.110095590353012,0.898791491985321,0.898791491985321,0.0,206.3692779541016,217.0,49880.05078125,-0.0,4080.399169921875,1.0,281.8639831542969,285.1278381347656,294.8457336425781,298.1019592285156,313.1779479980469,299.9701538085937,281.8500061035156,36179.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908301055431366,1.0,0.0,0.0,3.6574530601501465,3.657477140426636,8.925875363274827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7281.90380859375,0.0,1542.8209228515625,1895.4371337890625,-0.0,3480.829833984375,0.9070465564727784,1.0,0.0,3.0,1.0,0.0
12410520,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381591796875,0.7845360040664673,0.3366645276546478,0.3067302405834198,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378234863281,0.9990000128746032,0.7319375276565552,0.6696261763572693,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.9380018711090088,0.5758726000785828,0.4038171172142029,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380065917969,0.8462930917739868,0.4268510043621063,0.4076228737831116,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383117675781,0.7355393767356873,0.2754026055335998,1.2580536603927612,284.7379150390625,284.95001220703125,296.5499267578125,291.7757568359375,297.06787109375,297.2185974121094,286.7371826171875,1.0,0.6855889558792114,0.2765690386295318,0.2765690386295318,1.0,1.0,-3.658153772354126,0.7148934602737427,2.943260431289673,-0.1098408997058868,0.8983141183853149,0.8983141183853149,0.0,207.2122497558593,220.0,49903.96875,-0.0,4089.93115234375,1.0,281.8581848144531,285.1228332519531,294.832763671875,298.0811462402344,313.1779479980469,299.9701538085937,282.1499938964844,36197.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091788530349731,1.0,0.0,0.0,3.6561081409454346,3.656132221221924,8.919311653698969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6891.95361328125,0.0,1541.4552001953125,1895.4371337890625,-0.0,3488.9814453125,0.9067639708518982,1.0,0.0,3.0,1.0,0.0
12410580,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980712890625,0.7794732451438904,0.3362943828105926,0.3061391115188598,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.9990000128746032,0.7259879112243652,0.6811284422874451,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.9334495067596436,0.578847348690033,0.4056143164634704,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89825439453125,0.8415660262107849,0.4268064498901367,0.407377690076828,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.7312064170837402,0.2748758494853973,1.2553974390029907,284.8984069824219,284.95001220703125,296.4842529296875,291.7506103515625,297.0523376464844,297.21759033203125,286.8995056152344,1.0,0.68944251537323,0.2769424021244049,0.2769424021244049,1.0,1.0,-3.66994881629944,0.7191274166107178,2.9508213996887207,-0.1081923618912696,0.8989457488059998,0.8989457488059998,0.0,211.93882751464844,223.0,48514.13671875,-0.0,4150.96533203125,1.0,282.1422119140625,285.3141174316406,294.7249450683594,297.8265686035156,313.1779479980469,299.9701538085937,282.45001220703125,36094.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002664685249329,1.0,0.0,0.0,3.651896715164185,3.651920795440674,8.898776400201314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6719.47607421875,0.0,1535.98974609375,1895.4371337890625,-0.0,3406.068359375,0.9057770371437072,1.0,0.0,3.0,1.0,0.0
12410640,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980712890625,0.7794732451438904,0.3362943828105926,0.3061391115188598,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.9990000128746032,0.7259879112243652,0.6811284422874451,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.9334495067596436,0.578847348690033,0.4056143164634704,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89825439453125,0.8415660262107849,0.4268064498901367,0.407377690076828,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.7312064170837402,0.2748758494853973,1.2553974390029907,284.8984069824219,284.95001220703125,296.4842529296875,291.7506103515625,297.0523376464844,297.21759033203125,286.8995056152344,1.0,0.68944251537323,0.2769424021244049,0.2769424021244049,1.0,1.0,-3.66994881629944,0.7191274166107178,2.9508213996887207,-0.1081923618912696,0.8989457488059998,0.8989457488059998,0.0,211.93882751464844,223.0,48514.13671875,-0.0,4150.96533203125,1.0,282.1422119140625,285.3141174316406,294.7249450683594,297.8265686035156,313.1779479980469,299.9701538085937,282.45001220703125,36094.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002664685249329,1.0,0.0,0.0,3.651896715164185,3.651920795440674,8.898776400201314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6719.47607421875,0.0,1535.98974609375,1895.4371337890625,-0.0,3406.068359375,0.9057770371437072,1.0,0.0,3.0,1.0,0.0
12410700,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02593994140625,0.7779242992401123,0.3366223275661468,0.3063299059867859,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.9990000128746032,0.7238309979438782,0.6847267746925354,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.9322853684425354,0.5808979272842407,0.4069362878799438,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269775390625,0.8400605320930481,0.4272516965866089,0.4077008962631225,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.7297608256340027,0.2749432623386383,1.2554532289505005,285.0277709960937,284.95001220703125,296.4507141113281,291.7377014160156,297.0470275878906,297.2204284667969,287.03369140625,1.0,0.6912486553192139,0.2771290838718414,0.2771290838718414,1.0,1.0,-3.676556348800659,0.7214273810386658,2.9551289081573486,-0.107298269867897,0.9007306098937988,0.9007306098937988,0.0,213.8775329589844,223.0,47305.234375,-0.0,4180.8603515625,1.0,282.3988342285156,285.4771728515625,294.67694091796875,297.64825439453125,313.1779479980469,299.9701538085937,282.45001220703125,35993.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923311233520508,1.0,0.0,0.0,3.6522393226623535,3.6522634029388414,8.900445322979067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6891.73193359375,0.0,1535.6126708984375,1895.4371337890625,-0.0,3332.0009765625,0.9058177471160888,1.0,0.0,3.0,1.0,0.0
12410760,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.7764275074005127,0.3371673822402954,0.3068295121192932,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06988525390625,0.9980682134628296,0.7222868204116821,0.6849357485771179,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.9310527443885804,0.583171546459198,0.4085248708724975,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06964111328125,0.8385405540466309,0.4279169738292694,0.4083300232887268,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0693054199219,0.7283287644386292,0.2751941978931427,1.256615161895752,285.0697631835937,284.95001220703125,296.4167785644531,291.7246398925781,297.043212890625,297.2253723144531,287.0707092285156,1.0,0.692895770072937,0.2774215340614319,0.2774215340614319,1.0,1.0,-3.681480407714844,0.723616898059845,2.9578633308410645,-0.1060865074396133,0.9019882678985596,0.9019882678985596,0.0,215.9717712402344,226.0,47141.546875,-0.0,4207.27978515625,1.0,282.4419250488281,285.522216796875,294.6810302734375,297.6823425292969,313.1779479980469,299.9701538085937,282.1499938964844,35912.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885595202445984,1.0,0.0,0.0,3.654617786407471,3.65464186668396,8.912041380426672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7324.265625,0.0,1537.659423828125,1895.4371337890625,-0.0,3296.733642578125,0.9062660932540894,1.0,0.0,3.0,1.0,0.0
12410820,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.7720783352851868,0.3369716703891754,0.3072181344032287,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.9925569891929626,0.7186577916145325,0.6819357872009277,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.9268224239349364,0.5861158967018127,0.4110562205314636,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.834372878074646,0.4282090067863464,0.4091269671916961,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143981933594,0.7245579361915588,0.2750760018825531,1.2579649686813354,284.9138488769531,284.95001220703125,296.3478698730469,291.697998046875,297.0262451171875,297.2235412597656,286.9127197265625,1.0,0.6954997181892395,0.278006374835968,0.278006374835968,1.0,1.0,-3.6839816570281982,0.7261564135551453,2.957825183868408,-0.1038529425859451,0.9002283811569214,0.9002283811569214,0.0,220.7503967285156,229.0,48469.52734375,-0.0,4244.07763671875,1.0,282.1577453613281,285.3306884765625,294.73468017578125,297.87725830078125,313.1779479980469,299.9701538085937,281.8500061035156,36023.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997214436531067,1.0,0.0,0.0,3.654409408569336,3.654433488845825,8.911025020097441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7498.529296875,0.0,1538.2578125,1895.4371337890625,-0.0,3400.98779296875,0.9062713980674744,1.0,0.0,3.0,1.0,0.0
12410880,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.7720783352851868,0.3369716703891754,0.3072181344032287,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.9925569891929626,0.7186577916145325,0.6819357872009277,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.9268224239349364,0.5861158967018127,0.4110562205314636,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.834372878074646,0.4282090067863464,0.4091269671916961,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143981933594,0.7245579361915588,0.2750760018825531,1.2579649686813354,284.9138488769531,284.95001220703125,296.3478698730469,291.697998046875,297.0262451171875,297.2235412597656,286.9127197265625,1.0,0.6954997181892395,0.278006374835968,0.278006374835968,1.0,1.0,-3.6839816570281982,0.7261564135551453,2.957825183868408,-0.1038529425859451,0.9002283811569214,0.9002283811569214,0.0,220.7503967285156,229.0,48469.52734375,-0.0,4244.07763671875,1.0,282.1577453613281,285.3306884765625,294.73468017578125,297.87725830078125,313.1779479980469,299.9701538085937,281.8500061035156,36023.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997214436531067,1.0,0.0,0.0,3.654409408569336,3.654433488845825,8.911025020097441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7498.529296875,0.0,1538.2578125,1895.4371337890625,-0.0,3400.98779296875,0.9062713980674744,1.0,0.0,3.0,1.0,0.0
