time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410940,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73602294921875,0.7661305665969849,0.3355163335800171,0.3063564896583557,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.985681176185608,0.7141688466072083,0.6781457662582397,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7355651855469,0.9208136200904846,0.5877119898796082,0.4125049710273742,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357788085937,0.8289061188697815,0.4273406565189361,0.4087664783000946,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362670898437,0.7195676565170288,0.2741400301456451,1.2556474208831787,284.735595703125,284.95001220703125,296.2779235839844,291.6708374023437,297.0008239746094,297.21099853515625,286.73419189453125,1.0,0.6970305442810059,0.2785912156105041,0.2785912156105041,1.0,1.0,-3.6769168376922607,0.7262347340583801,2.9506821632385254,-0.1019842028617858,0.8958925008773804,0.8958925008773804,0.0,225.8865203857422,232.0,49745.4375,-0.0,4257.18359375,1.0,281.8582458496094,285.1220703125,294.7210693359375,297.96026611328125,313.1779479980469,299.9701538085937,282.1499938964844,36221.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127285480499268,1.0,0.0,0.0,3.646783590316773,3.6468076705932617,8.87387500370096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6855.17138671875,0.0,1531.2484130859375,1895.4371337890625,-0.0,3521.908203125,0.9046948552131652,1.0,0.0,3.0,1.0,0.0
12411000,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73602294921875,0.7661305665969849,0.3355163335800171,0.3063564896583557,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.985681176185608,0.7141688466072083,0.6781457662582397,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7355651855469,0.9208136200904846,0.5877119898796082,0.4125049710273742,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357788085937,0.8289061188697815,0.4273406565189361,0.4087664783000946,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362670898437,0.7195676565170288,0.2741400301456451,1.2556474208831787,284.735595703125,284.95001220703125,296.2779235839844,291.6708374023437,297.0008239746094,297.21099853515625,286.73419189453125,1.0,0.6970305442810059,0.2785912156105041,0.2785912156105041,1.0,1.0,-3.6769168376922607,0.7262347340583801,2.9506821632385254,-0.1019842028617858,0.8958925008773804,0.8958925008773804,0.0,225.8865203857422,232.0,49745.4375,-0.0,4257.18359375,1.0,281.8582458496094,285.1220703125,294.7210693359375,297.96026611328125,313.1779479980469,299.9701538085937,282.1499938964844,36221.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127285480499268,1.0,0.0,0.0,3.646783590316773,3.6468076705932617,8.87387500370096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6855.17138671875,0.0,1531.2484130859375,1895.4371337890625,-0.0,3521.908203125,0.9046948552131652,1.0,0.0,3.0,1.0,0.0
12411060,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795166015625,0.7620990872383118,0.3350526392459869,0.3057131469249725,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.9805113673210144,0.7113703489303589,0.675126314163208,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798217773437,0.9174038767814636,0.5905647873878479,0.4142271280288696,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796691894531,0.8251798152923584,0.4272092282772064,0.4084722101688385,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.7159631252288818,0.2736812233924866,1.253245830535889,284.8797912597656,284.95001220703125,296.2095031738281,291.6441650390625,296.9842529296875,297.2095031738281,286.8806457519531,1.0,0.6980703473091125,0.2792529165744781,0.2792529165744781,1.0,1.0,-3.6713242530822754,0.7269371747970581,2.944386959075928,-0.1001243293285369,0.8961901664733887,0.8961901664733887,0.0,229.4604034423828,232.0,48223.41015625,-0.0,4264.44873046875,1.0,282.14117431640625,285.3033142089844,294.6133117675781,297.6981201171875,313.1779479980469,299.9701538085937,282.1499938964844,36126.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031143188476562,1.0,0.0,0.0,3.641579389572144,3.6416032314300537,8.848564903018996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7032.34375,0.0,1524.76806640625,1895.4371337890625,-0.0,3432.59716796875,0.9034919142723083,1.0,0.0,3.0,1.0,0.0
12411120,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803100585937,0.7620295882225037,0.3350540101528168,0.3057143688201904,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.9804021120071412,0.7113016247749329,0.6750613451004028,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.9173705577850342,0.5906749367713928,0.4143038988113403,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.8251141309738159,0.4272196292877197,0.4084819257259369,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.7158955931663513,0.2736783623695373,1.2532321214675903,284.88055419921875,284.95001220703125,296.207275390625,291.643310546875,296.9838562011719,297.2096252441406,286.8812866210937,1.0,0.6981115341186523,0.2792743742465973,0.2792743742465973,1.0,1.0,-3.671334743499756,0.727009654045105,2.9443249702453613,-0.1000544130802154,0.8961710929870605,0.8961710929870605,0.0,229.54019165039065,235.0,48216.5859375,-0.0,4264.97705078125,1.0,282.1421203613281,285.30419921875,294.61297607421875,297.6982421875,313.1779479980469,299.9701538085937,282.45001220703125,36125.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029749631881714,1.0,0.0,0.0,3.641455173492432,3.641479253768921,8.847961794344883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6671.337890625,0.0,1524.6209716796875,1895.4371337890625,-0.0,3431.299560546875,0.903462529182434,1.0,0.0,3.0,1.0,0.0
12411180,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.7609201669692993,0.3358149528503418,0.3062341511249542,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04705810546875,0.9780041575431824,0.7100776433944702,0.6736754775047302,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469970703125,0.917646825313568,0.5950281620025635,0.4171708226203918,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468139648437,0.8240335583686829,0.4282154738903045,0.4092582166194916,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.7147255539894104,0.2741188108921051,1.2545976638793943,285.0469665527344,284.95001220703125,296.13629150390625,291.61553955078125,296.9762878417969,297.22052001953125,287.0479736328125,1.0,0.699762761592865,0.2799575328826904,0.2799575328826904,1.0,1.0,-3.676307678222656,0.730520486831665,2.945787191390991,-0.0977090373635292,0.8988621234893799,0.8988621234893799,0.0,231.51861572265625,238.0,46794.0859375,-0.0,4290.88916015625,1.0,282.44171142578125,285.5089416503906,294.5672607421875,297.54644775390625,313.1779479980469,299.9701538085937,282.75,35946.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902975916862488,1.0,0.0,0.0,3.642913818359375,3.642937660217285,8.855050737111014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6540.98974609375,0.0,1524.8988037109375,1895.4371337890625,-0.0,3312.990234375,0.9036714434623718,1.0,0.0,3.0,1.0,0.0
12411240,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.7609201669692993,0.3358149528503418,0.3062341511249542,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04705810546875,0.9780041575431824,0.7100776433944702,0.6736754775047302,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469970703125,0.917646825313568,0.5950281620025635,0.4171708226203918,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468139648437,0.8240335583686829,0.4282154738903045,0.4092582166194916,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.7147255539894104,0.2741188108921051,1.2545976638793943,285.0469665527344,284.95001220703125,296.13629150390625,291.61553955078125,296.9762878417969,297.22052001953125,287.0479736328125,1.0,0.699762761592865,0.2799575328826904,0.2799575328826904,1.0,1.0,-3.676307678222656,0.730520486831665,2.945787191390991,-0.0977090373635292,0.8988621234893799,0.8988621234893799,0.0,231.51861572265625,238.0,46794.0859375,-0.0,4290.88916015625,1.0,282.44171142578125,285.5089416503906,294.5672607421875,297.54644775390625,313.1779479980469,299.9701538085937,282.75,35946.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902975916862488,1.0,0.0,0.0,3.642913818359375,3.642937660217285,8.855050737111014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6540.98974609375,0.0,1524.8988037109375,1895.4371337890625,-0.0,3312.990234375,0.9036714434623718,1.0,0.0,3.0,1.0,0.0
12411300,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1725769042969,0.7607641816139221,0.3364382088184356,0.306718647480011,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.175048828125,0.9771791696548462,0.70978844165802,0.6732926368713379,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.9182358980178832,0.5974766612052917,0.4187891781330108,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736145019531,0.8238620162010193,0.4289632737636566,0.4098865091800689,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1714782714844,0.71453458070755,0.2745729684829712,1.2563387155532837,285.17437744140625,284.95001220703125,296.1007995605469,291.6015930175781,296.97418212890625,297.22808837890625,287.1802673339844,1.0,0.7008404731750488,0.2802991271018982,0.2802991271018982,1.0,1.0,-3.6812241077423096,0.7329064607620239,2.948317527770996,-0.0964246988296508,0.901604413986206,0.901604413986206,0.0,232.38885498046875,238.0,45598.0703125,-0.0,4309.7451171875,1.0,282.6985778808594,285.6699523925781,294.5314636230469,297.3896179199219,313.1779479980469,299.9701538085937,282.75,35827.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821730613708496,1.0,0.0,0.0,3.646497249603272,3.6465210914611816,8.872480634636304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6710.439453125,0.0,1527.98193359375,1895.4371337890625,-0.0,3236.9423828125,0.90442156791687,1.0,0.0,3.0,1.0,0.0
12411360,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261657714844,0.7607377767562866,0.3372124433517456,0.3074034750461578,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274169921875,0.9764339327812196,0.7096961736679077,0.6731905937194824,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272033691406,0.9189327359199524,0.600095808506012,0.4205958247184753,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266845703125,0.8237836956977844,0.4298681914806366,0.4107194244861603,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256164550781,0.7144696116447449,0.2751792669296264,1.258927345275879,285.2270812988281,284.95001220703125,296.0653686523437,291.5876770019531,296.8623046875,297.237060546875,287.2303466796875,1.0,0.7019975185394287,0.424239307641983,0.424239307641983,0.800000011920929,1.0,-3.6882190704345694,1.194542646408081,2.4936764240264893,0.3632882535457611,0.9039946794509888,0.9039946794509888,0.0,233.46212768554688,241.0,45759.55859375,-0.0,4332.06005859375,1.0,282.7417297363281,285.7269592285156,294.5420837402344,297.43804931640625,313.1779479980469,299.9701538085937,282.45001220703125,35729.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785823583602905,1.0,0.0,0.0,3.6523571014404297,3.652381181716919,8.90102000994375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7147.4404296875,0.0,1533.7674560546875,1895.4371337890625,-0.0,3203.29345703125,0.9056413173675536,1.0,0.0,3.0,1.0,0.0
12411420,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1314392089844,0.7599149942398071,0.337648332118988,0.30819171667099,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317138671875,0.9742053151130676,0.7080646753311157,0.6721805930137634,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.13165283203125,0.9194002747535706,0.6039562225341797,0.4236207902431488,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1315612792969,0.823036789894104,0.430770993232727,0.4119269251823425,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.7138723731040955,0.2758406400680542,1.2630952596664429,285.1316223144531,284.95001220703125,295.99481201171875,291.5599060058594,296.4735107421875,297.2431030273437,287.1324768066406,1.0,0.7044904232025146,0.7121196389198303,0.7121196389198303,0.4000000059604645,1.0,-3.6980738639831534,2.3020620346069336,1.3960118293762207,1.4671308994293213,0.9055703282356262,0.9055703282356262,0.0,235.98077392578125,244.0,48777.9609375,-0.0,4374.9609375,1.0,282.4577941894531,285.6366271972656,294.6221923828125,297.7361145019531,313.1779479980469,299.9701538085937,282.1499938964844,35757.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945884704589844,1.0,0.0,0.0,3.661800622940064,3.6618247032165527,8.947107517087716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7465.84521484375,0.0,1544.520263671875,1895.4371337890625,-0.0,3353.090576171875,0.9077531695365906,1.0,0.0,3.0,1.0,0.0
12411480,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1314392089844,0.7599149942398071,0.337648332118988,0.30819171667099,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317138671875,0.9742053151130676,0.7080646753311157,0.6721805930137634,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.13165283203125,0.9194002747535706,0.6039562225341797,0.4236207902431488,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1315612792969,0.823036789894104,0.430770993232727,0.4119269251823425,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.7138723731040955,0.2758406400680542,1.2630952596664429,285.1316223144531,284.95001220703125,295.99481201171875,291.5599060058594,296.4735107421875,297.2431030273437,287.1324768066406,1.0,0.7044904232025146,0.7121196389198303,0.7121196389198303,0.4000000059604645,1.0,-3.6980738639831534,2.3020620346069336,1.3960118293762207,1.4671308994293213,0.9055703282356262,0.9055703282356262,0.0,235.98077392578125,244.0,48777.9609375,-0.0,4374.9609375,1.0,282.4577941894531,285.6366271972656,294.6221923828125,297.7361145019531,313.1779479980469,299.9701538085937,282.1499938964844,35757.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945884704589844,1.0,0.0,0.0,3.661800622940064,3.6618247032165527,8.947107517087716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7465.84521484375,0.0,1544.520263671875,1895.4371337890625,-0.0,3353.090576171875,0.9077531695365906,1.0,0.0,3.0,1.0,0.0
12411540,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.7578691840171814,0.3369860649108886,0.3078810572624206,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171813964844,0.9708402156829834,0.7050811648368835,0.6697288751602173,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.9185738563537598,0.6066359877586365,0.4256920218467712,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.8213072419166565,0.4306712448596954,0.4121196866035461,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165100097656,0.7123150825500488,0.2757593095302582,1.2638977766036987,285.0170593261719,284.95001220703125,295.925048828125,291.5323486328125,295.9261474609375,297.23828125,287.0177001953125,1.0,0.7068907618522644,1.0,1.0,0.0,1.0,-3.698494911193848,3.698442697525024,5.222839172347449e-05,2.8589508533477783,0.9053820967674256,0.9053820967674256,0.0,239.2178649902344,247.0,52310.3984375,-0.0,4407.220703125,1.0,282.1581115722656,285.5679016113281,294.6393737792969,297.986572265625,313.1779479980469,299.9701538085937,281.8500061035156,35864.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191245436668396,1.0,0.0,0.0,3.6671202182769775,3.667144298553467,8.973121907729364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7813.94189453125,0.0,1551.2806396484375,1895.4371337890625,-0.0,3581.07666015625,0.9090139865875244,1.0,0.0,3.0,1.0,0.0
12411600,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.7578691840171814,0.3369860649108886,0.3078810572624206,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171813964844,0.9708402156829834,0.7050811648368835,0.6697288751602173,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.9185738563537598,0.6066359877586365,0.4256920218467712,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.8213072419166565,0.4306712448596954,0.4121196866035461,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165100097656,0.7123150825500488,0.2757593095302582,1.2638977766036987,285.0170593261719,284.95001220703125,295.925048828125,291.5323486328125,295.9261474609375,297.23828125,287.0177001953125,1.0,0.7068907618522644,1.0,1.0,0.0,1.0,-3.698494911193848,3.698442697525024,5.222839172347449e-05,2.8589508533477783,0.9053820967674256,0.9053820967674256,0.0,239.2178649902344,247.0,52310.3984375,-0.0,4407.220703125,1.0,282.1581115722656,285.5679016113281,294.6393737792969,297.986572265625,313.1779479980469,299.9701538085937,281.8500061035156,35864.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191245436668396,1.0,0.0,0.0,3.6671202182769775,3.667144298553467,8.973121907729364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7813.94189453125,0.0,1551.2806396484375,1895.4371337890625,-0.0,3581.07666015625,0.9090139865875244,1.0,0.0,3.0,1.0,0.0
12411660,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.7531172037124634,0.3354996144771576,0.3069497346878052,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305358886719,0.9640815258026124,0.701176643371582,0.6665505170822144,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306579589844,0.9140868782997132,0.6083254218101501,0.4271867871284485,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.8168100714683533,0.4297241866588592,0.4116483628749847,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.708003580570221,0.2749616503715515,1.2621406316757202,284.83074951171875,284.95001220703125,295.8585510253906,291.50604248046875,295.8595886230469,297.2259826660156,286.8288269042969,1.0,0.7083350419998169,1.0,1.0,0.0,1.0,-3.6926774978637695,3.692666530609131,1.097051426768303e-05,2.854682207107544,0.9023281335830688,0.9023281335830688,0.0,243.8697052001953,247.0,53657.7578125,-0.0,4420.4443359375,1.0,281.85906982421875,285.3614807128906,294.6026916503906,298.0881652832031,313.1779479980469,299.9701538085937,281.8500061035156,36055.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409005641937256,1.0,0.0,0.0,3.665896415710449,3.6659207344055176,8.967134590420756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7542.5283203125,0.0,1551.3447265625,1895.4371337890625,-0.0,3780.630126953125,0.9088521599769592,1.0,0.0,3.0,1.0,0.0
12411720,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294982910156,0.752949059009552,0.3354456424713135,0.3069064021110534,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.9638420939445496,0.7010436654090881,0.6664304733276367,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288879394531,0.9139265418052672,0.608375608921051,0.4272239208221435,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.8166493773460388,0.4296861886978149,0.4116192460060119,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298034667969,0.7078450918197632,0.2749285697937011,1.2620294094085691,284.8289794921875,284.95001220703125,295.8564147949219,291.50518798828125,295.8574523925781,297.2255249023437,286.8271789550781,1.0,0.7083666920661926,1.0,1.0,0.0,1.0,-3.692356824874878,3.6923458576202393,1.0968616152240427e-05,2.8544368743896484,0.9022544622421264,0.9022544622421264,0.0,244.0230407714844,250.0,53654.0234375,-0.0,4420.52392578125,1.0,281.85809326171875,285.3600158691406,294.5989990234375,298.082763671875,313.1779479980469,299.9701538085937,281.54998779296875,36059.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412147998809814,1.0,0.0,0.0,3.665762186050415,3.665786266326904,8.966477480498725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7958.169921875,0.0,1551.2244873046875,1895.4371337890625,-0.0,3783.485107421875,0.9088258147239684,1.0,0.0,3.0,1.0,0.0
12411780,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.7474659085273743,0.3332190215587616,0.3052500486373901,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336364746094,0.9558988213539124,0.6961497664451599,0.6622446179389954,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337280273437,0.9087635278701782,0.6093436479568481,0.4281633496284485,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.634033203125,0.8113098740577698,0.4279712736606598,0.410375028848648,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.7025705575942993,0.273475706577301,1.257187843322754,284.6338195800781,284.95001220703125,295.789306640625,291.4786071777344,295.7903137207031,297.2071533203125,286.6320495605469,1.0,0.7089458107948303,1.0,1.0,0.0,1.0,-3.679142713546753,3.679131984710693,1.0890613339142874e-05,2.844348907470703,0.8964357972145081,0.8964357972145081,0.0,248.82098388671875,253.0,54864.1171875,-0.0,4414.197265625,1.0,281.5581359863281,285.1495361328125,294.5382080078125,298.09918212890625,313.1779479980469,299.9701538085937,281.8500061035156,36315.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551278352737428,1.0,0.0,0.0,3.654752969741821,3.654777050018311,8.912700764085457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7251.05810546875,0.0,1540.8236083984375,1895.4371337890625,-0.0,3909.038330078125,0.906534731388092,1.0,0.0,3.0,1.0,0.0
12411840,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.7474659085273743,0.3332190215587616,0.3052500486373901,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336364746094,0.9558988213539124,0.6961497664451599,0.6622446179389954,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337280273437,0.9087635278701782,0.6093436479568481,0.4281633496284485,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.634033203125,0.8113098740577698,0.4279712736606598,0.410375028848648,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.7025705575942993,0.273475706577301,1.257187843322754,284.6338195800781,284.95001220703125,295.789306640625,291.4786071777344,295.7903137207031,297.2071533203125,286.6320495605469,1.0,0.7089458107948303,1.0,1.0,0.0,1.0,-3.679142713546753,3.679131984710693,1.0890613339142874e-05,2.844348907470703,0.8964357972145081,0.8964357972145081,0.0,248.82098388671875,253.0,54864.1171875,-0.0,4414.197265625,1.0,281.5581359863281,285.1495361328125,294.5382080078125,298.09918212890625,313.1779479980469,299.9701538085937,281.8500061035156,36315.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551278352737428,1.0,0.0,0.0,3.654752969741821,3.654777050018311,8.912700764085457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7251.05810546875,0.0,1540.8236083984375,1895.4371337890625,-0.0,3909.038330078125,0.906534731388092,1.0,0.0,3.0,1.0,0.0
12411900,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.7451122403144836,0.3324992060661316,0.3044424653053283,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391357421875,0.9523191452026368,0.694238543510437,0.6602019667625427,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388610839844,0.9067606329917908,0.6103779673576355,0.4286869764328003,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379150390625,0.8089395761489868,0.4274053871631622,0.4097205400466919,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7360534667969,0.7002139091491699,0.2729063034057617,1.254430055618286,284.73858642578125,284.95001220703125,295.75640869140625,291.465576171875,295.7574157714844,297.2023620605469,286.7435607910156,1.0,0.7090358734130859,1.0,1.0,0.0,1.0,-3.672229766845703,3.672218799591065,1.0849508726096246e-05,2.838928699493408,0.8960299491882324,0.8960299491882324,0.0,250.8168182373047,253.0,53427.99609375,-0.0,4407.67724609375,1.0,281.8013916015625,285.2849426269531,294.4493408203125,297.83203125,313.1779479980469,299.9701538085937,281.8500061035156,36289.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949516236782074,1.0,0.0,0.0,3.648955821990967,3.648979902267456,8.884449016477447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7382.74365234375,0.0,1534.1734619140625,1895.4371337890625,-0.0,3858.602783203125,0.9052720665931702,1.0,0.0,3.0,1.0,0.0
12411960,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.770263671875,0.74385005235672,0.332266628742218,0.3041117489337921,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704467773437,0.9500939249992372,0.6929417252540588,0.658819854259491,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704162597656,0.9061238765716552,0.611984372138977,0.4296864867210388,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7703552246094,0.8076261281967163,0.4272672533988952,0.4094814956188202,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7701721191406,0.6988587379455566,0.2726515233516693,1.252954602241516,284.7704162597656,284.95001220703125,295.7240295410156,291.4527587890625,295.7250061035156,297.20281982421875,286.7707824707031,1.0,0.7092881798744202,1.0,1.0,0.0,1.0,-3.669299840927124,3.669289112091065,1.0831949111889116e-05,2.83657455444336,0.8951867818832397,0.8951867818832397,0.0,252.05780029296875,256.0,53095.6953125,-0.0,4407.40087890625,1.0,281.8423767089844,285.32208251953125,294.4237976074219,297.80889892578125,313.1779479980469,299.9701538085937,282.1499938964844,36256.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456128478050232,1.0,0.0,0.0,3.644590616226196,3.6446144580841056,8.863204925546597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7029.0517578125,0.0,1529.0758056640625,1895.4371337890625,-0.0,3823.354248046875,0.9042500853538512,1.0,0.0,3.0,1.0,0.0
12412020,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278259277344,0.7428607940673828,0.3326496481895447,0.3042710423469543,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281005859375,0.9475215077400208,0.6914069056510925,0.6571338772773743,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9280700683594,0.9066219329833984,0.6161375641822815,0.4323967397212982,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9279479980469,0.8065465688705444,0.4278097748756408,0.409803181886673,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.6976893544197083,0.2728217840194702,1.253000020980835,284.92803955078125,284.95001220703125,295.6609802246094,291.42779541015625,295.66192626953125,297.21209716796875,286.9286499023437,1.0,0.7103695273399353,1.0,1.0,0.0,1.0,-3.67115330696106,3.671142578125,1.084262657968793e-05,2.837913751602173,0.8962348699569702,0.8962348699569702,0.0,253.697494506836,259.0,51383.71484375,-0.0,4422.802734375,1.0,282.1417236328125,285.51287841796875,294.37774658203125,297.6378479003906,313.1779479980469,299.9701538085937,282.45001220703125,36103.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327358603477478,1.0,0.0,0.0,3.640250444412232,3.6402742862701416,8.842107490636408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6861.32080078125,0.0,1523.1173095703125,1895.4371337890625,-0.0,3706.1923828125,0.9031819105148317,1.0,0.0,3.0,1.0,0.0
12412080,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278259277344,0.7428607940673828,0.3326496481895447,0.3042710423469543,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281005859375,0.9475215077400208,0.6914069056510925,0.6571338772773743,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9280700683594,0.9066219329833984,0.6161375641822815,0.4323967397212982,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9279479980469,0.8065465688705444,0.4278097748756408,0.409803181886673,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.6976893544197083,0.2728217840194702,1.253000020980835,284.92803955078125,284.95001220703125,295.6609802246094,291.42779541015625,295.66192626953125,297.21209716796875,286.9286499023437,1.0,0.7103695273399353,1.0,1.0,0.0,1.0,-3.67115330696106,3.671142578125,1.084262657968793e-05,2.837913751602173,0.8962348699569702,0.8962348699569702,0.0,253.697494506836,259.0,51383.71484375,-0.0,4422.802734375,1.0,282.1417236328125,285.51287841796875,294.37774658203125,297.6378479003906,313.1779479980469,299.9701538085937,282.45001220703125,36103.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327358603477478,1.0,0.0,0.0,3.640250444412232,3.6402742862701416,8.842107490636408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6861.32080078125,0.0,1523.1173095703125,1895.4371337890625,-0.0,3706.1923828125,0.9031819105148317,1.0,0.0,3.0,1.0,0.0
12412140,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7428101301193237,0.3336792588233948,0.3051072061061859,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877380371094,0.9460457563400269,0.6906896233558655,0.6563397645950317,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.9081351161003112,0.621006429195404,0.4356825351715088,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08758544921875,0.8064408898353577,0.4290434122085571,0.4108595848083496,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873413085937,0.6975831985473633,0.2736360430717468,1.256177306175232,285.0876770019531,284.95001220703125,295.6005249023437,291.4039001464844,295.6014404296875,297.2273864746094,287.0883483886719,1.0,0.7122548222541809,1.0,1.0,0.0,1.0,-3.680243968963623,3.680233240127564,1.089632587536471e-05,2.8449180126190186,0.8994298577308655,0.8994298577308655,0.0,255.11672973632807,262.0,49762.47265625,-0.0,4456.861328125,1.0,282.44171142578125,285.703857421875,294.35308837890625,297.5077209472656,313.1779479980469,299.9701538085937,282.75,35907.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201484322547911,1.0,0.0,0.0,3.643184185028076,3.6432080268859854,8.856366093823453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6713.330078125,0.0,1524.908203125,1895.4371337890625,-0.0,3590.52783203125,0.9037057757377625,1.0,0.0,3.0,1.0,0.0
12412200,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7428101301193237,0.3336792588233948,0.3051072061061859,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877380371094,0.9460457563400269,0.6906896233558655,0.6563397645950317,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.9081351161003112,0.621006429195404,0.4356825351715088,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08758544921875,0.8064408898353577,0.4290434122085571,0.4108595848083496,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873413085937,0.6975831985473633,0.2736360430717468,1.256177306175232,285.0876770019531,284.95001220703125,295.6005249023437,291.4039001464844,295.6014404296875,297.2273864746094,287.0883483886719,1.0,0.7122548222541809,1.0,1.0,0.0,1.0,-3.680243968963623,3.680233240127564,1.089632587536471e-05,2.8449180126190186,0.8994298577308655,0.8994298577308655,0.0,255.11672973632807,262.0,49762.47265625,-0.0,4456.861328125,1.0,282.44171142578125,285.703857421875,294.35308837890625,297.5077209472656,313.1779479980469,299.9701538085937,282.75,35907.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201484322547911,1.0,0.0,0.0,3.643184185028076,3.6432080268859854,8.856366093823453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6713.330078125,0.0,1524.908203125,1895.4371337890625,-0.0,3590.52783203125,0.9037057757377625,1.0,0.0,3.0,1.0,0.0
12412260,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460632324219,0.7430306673049927,0.3350582718849182,0.3063061535358429,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2463073730469,0.9448295831680298,0.6904441714286804,0.6560465693473816,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2463073730469,0.9099014401435852,0.6263070702552795,0.4393020272254944,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2461853027344,0.8066180944442749,0.4306845963001251,0.4123519361019134,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2459411621094,0.697877824306488,0.2748632729053497,1.2614221572875977,285.24627685546875,284.95001220703125,295.5430603027344,291.3812866210937,295.5439147949219,297.2452087402344,287.24688720703125,1.0,0.7148048281669617,1.0,1.0,0.0,1.0,-3.693790435791016,3.693779468536377,1.0976724297506736e-05,2.8554022312164307,0.9047335386276244,0.9047335386276244,0.0,256.769287109375,265.0,48209.15234375,-0.0,4504.9677734375,1.0,282.74176025390625,285.8927917480469,294.3326416015625,297.3901672363281,313.1779479980469,299.9701538085937,282.45001220703125,35695.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080725312232972,1.0,0.0,0.0,3.6540353298187256,3.654059410095215,8.909202051654574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7303.93408203125,0.0,1535.3802490234375,1895.4371337890625,-0.0,3478.70703125,0.9059876203536988,1.0,0.0,3.0,1.0,0.0
12412320,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460632324219,0.7430306673049927,0.3350582718849182,0.3063061535358429,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2463073730469,0.9448295831680298,0.6904441714286804,0.6560465693473816,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2463073730469,0.9099014401435852,0.6263070702552795,0.4393020272254944,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2461853027344,0.8066180944442749,0.4306845963001251,0.4123519361019134,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2459411621094,0.697877824306488,0.2748632729053497,1.2614221572875977,285.24627685546875,284.95001220703125,295.5430603027344,291.3812866210937,295.5439147949219,297.2452087402344,287.24688720703125,1.0,0.7148048281669617,1.0,1.0,0.0,1.0,-3.693790435791016,3.693779468536377,1.0976724297506736e-05,2.8554022312164307,0.9047335386276244,0.9047335386276244,0.0,256.769287109375,265.0,48209.15234375,-0.0,4504.9677734375,1.0,282.74176025390625,285.8927917480469,294.3326416015625,297.3901672363281,313.1779479980469,299.9701538085937,282.45001220703125,35695.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080725312232972,1.0,0.0,0.0,3.6540353298187256,3.654059410095215,8.909202051654574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7303.93408203125,0.0,1535.3802490234375,1895.4371337890625,-0.0,3478.70703125,0.9059876203536988,1.0,0.0,3.0,1.0,0.0
12412380,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.7415371537208557,0.3350238800048828,0.306829422712326,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.941272795200348,0.6884127855300903,0.6548455357551575,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9094031453132628,0.6298109292984009,0.4422266781330108,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8050242066383362,0.4311486780643463,0.4133073985576629,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.6966552138328552,0.2753470242023468,1.265445351600647,285.078369140625,284.95001220703125,295.4888916015625,291.360107421875,295.4896850585937,297.2472229003906,287.0769348144531,1.0,0.7173877358436584,1.0,1.0,0.0,1.0,-3.702502727508545,3.702491760253906,1.1029362212866545e-05,2.862413167953491,0.9050894379615784,0.9050894379615784,0.0,259.9385681152344,268.0,49671.80078125,-0.0,4549.3720703125,1.0,282.4577331542969,285.70263671875,294.3956604003906,297.60211181640625,313.1779479980469,299.9701538085937,282.1499938964844,35793.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189932346343994,1.0,0.0,0.0,3.662416934967041,3.6624410152435294,8.950120218287339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7494.49072265625,0.0,1545.4783935546875,1895.4371337890625,-0.0,3579.864501953125,0.9079047441482544,1.0,0.0,3.0,1.0,0.0
12412440,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.7415371537208557,0.3350238800048828,0.306829422712326,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.941272795200348,0.6884127855300903,0.6548455357551575,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9094031453132628,0.6298109292984009,0.4422266781330108,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8050242066383362,0.4311486780643463,0.4133073985576629,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.6966552138328552,0.2753470242023468,1.265445351600647,285.078369140625,284.95001220703125,295.4888916015625,291.360107421875,295.4896850585937,297.2472229003906,287.0769348144531,1.0,0.7173877358436584,1.0,1.0,0.0,1.0,-3.702502727508545,3.702491760253906,1.1029362212866545e-05,2.862413167953491,0.9050894379615784,0.9050894379615784,0.0,259.9385681152344,268.0,49671.80078125,-0.0,4549.3720703125,1.0,282.4577331542969,285.70263671875,294.3956604003906,297.60211181640625,313.1779479980469,299.9701538085937,282.1499938964844,35793.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189932346343994,1.0,0.0,0.0,3.662416934967041,3.6624410152435294,8.950120218287339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7494.49072265625,0.0,1545.4783935546875,1895.4371337890625,-0.0,3579.864501953125,0.9079047441482544,1.0,0.0,3.0,1.0,0.0
12412500,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436950683594,0.7398297190666199,0.3344268798828125,0.3065612912178039,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.9382285475730896,0.6866961717605591,0.6535634994506836,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.9079852104187012,0.630918025970459,0.4432179927825928,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425048828125,0.803220272064209,0.430838406085968,0.4132848978042602,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9448547363281,0.6951059699058533,0.2751738131046295,1.2657511234283447,284.9416809082031,284.95001220703125,295.4631652832031,291.35009765625,295.46392822265625,297.2424621582031,286.9351806640625,1.0,0.7183710932731628,1.0,1.0,0.0,1.0,-3.702178955078125,3.7021677494049072,1.1027737855329178e-05,2.8622689247131348,0.9036971926689148,0.9036971926689148,0.0,262.14190673828125,268.0,50963.76953125,-0.0,4562.38916015625,1.0,282.2008361816406,285.5432434082031,294.4192810058594,297.7611083984375,313.1779479980469,299.9701538085937,282.1499938964844,35896.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277088046073914,1.0,0.0,0.0,3.664104700088501,3.6641287803649902,8.958370472100796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7311.51318359375,0.0,1548.1434326171875,1895.4371337890625,-0.0,3660.1220703125,0.9083189964294434,1.0,0.0,3.0,1.0,0.0
12412560,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.7376323938369751,0.3335609436035156,0.3059661388397217,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.9345336556434632,0.6846639513969421,0.6518612504005432,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.9060127139091492,0.6317499279975891,0.4439209103584289,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.8008934259414673,0.4302517771720886,0.4129325449466705,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.6930455565452576,0.2747640609741211,1.2648346424102783,284.8901672363281,284.95001220703125,295.4384155273437,291.3405456542969,295.43914794921875,297.23516845703125,286.8885803222656,1.0,0.7190814018249512,1.0,1.0,0.0,1.0,-3.698739528656006,3.698728322982788,1.1007502507709432e-05,2.8596949577331543,0.9027440547943116,0.9027440547943116,0.0,264.6061706542969,271.0,51089.29296875,-0.0,4568.2880859375,1.0,282.157958984375,285.49444580078125,294.39190673828125,297.7033386230469,313.1779479980469,299.9701538085937,281.8500061035156,35985.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322156310081482,1.0,0.0,0.0,3.6635892391204834,3.6636133193969727,8.955850603342697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7642.1396484375,0.0,1548.2301025390625,1895.4371337890625,-0.0,3701.432861328125,0.9082907438278198,1.0,0.0,3.0,1.0,0.0
12412620,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70166015625,0.7329837083816528,0.3313982188701629,0.3043636679649353,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.926860213279724,0.6800832152366638,0.6479567885398865,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7011108398437,0.9019955396652222,0.6329511404037476,0.4450148046016693,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.7959377765655518,0.4285832643508911,0.4117341935634613,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019348144531,0.6885255575180054,0.2734867334365845,1.2608221769332886,284.7012023925781,284.95001220703125,295.3919982910156,291.32275390625,295.3926696777344,297.2173767089844,286.6996154785156,1.0,0.7198642492294312,1.0,1.0,0.0,1.0,-3.687167644500733,3.6871566772460938,1.093903301807586e-05,2.8508517742156982,0.8978665471076965,0.8978665471076965,0.0,269.4056091308594,274.0,52399.61328125,-0.0,4566.05224609375,1.0,281.8581237792969,285.287109375,294.36846923828125,297.7650146484375,313.1779479980469,299.9701538085937,282.1499938964844,36224.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437079429626464,1.0,0.0,0.0,3.655923366546631,3.65594744682312,8.918410117075837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6983.04736328125,0.0,1541.4483642578125,1895.4371337890625,-0.0,3806.105712890625,0.9067355990409852,1.0,0.0,3.0,1.0,0.0
12412680,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70166015625,0.7329837083816528,0.3313982188701629,0.3043636679649353,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.926860213279724,0.6800832152366638,0.6479567885398865,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7011108398437,0.9019955396652222,0.6329511404037476,0.4450148046016693,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.7959377765655518,0.4285832643508911,0.4117341935634613,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019348144531,0.6885255575180054,0.2734867334365845,1.2608221769332886,284.7012023925781,284.95001220703125,295.3919982910156,291.32275390625,295.3926696777344,297.2173767089844,286.6996154785156,1.0,0.7198642492294312,1.0,1.0,0.0,1.0,-3.687167644500733,3.6871566772460938,1.093903301807586e-05,2.8508517742156982,0.8978665471076965,0.8978665471076965,0.0,269.4056091308594,274.0,52399.61328125,-0.0,4566.05224609375,1.0,281.8581237792969,285.287109375,294.36846923828125,297.7650146484375,313.1779479980469,299.9701538085937,282.1499938964844,36224.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437079429626464,1.0,0.0,0.0,3.655923366546631,3.65594744682312,8.918410117075837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6983.04736328125,0.0,1541.4483642578125,1895.4371337890625,-0.0,3806.105712890625,0.9067355990409852,1.0,0.0,3.0,1.0,0.0
