time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412740,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426208496094,0.729884684085846,0.3305034339427948,0.3032777309417724,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.9214476346969604,0.6771540641784668,0.6448020935058594,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428649902344,0.9000345468521118,0.6358830332756042,0.4467269778251648,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.7925943732261658,0.4279153048992157,0.4108749032020569,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.6853415966033936,0.2728070914745331,1.2572550773620603,284.84283447265625,284.95001220703125,295.3500061035156,291.3069763183594,295.3506164550781,297.2138061523437,286.8434143066406,1.0,0.72039794921875,1.0,1.0,0.0,1.0,-3.6787829399108887,3.678772211074829,1.0888786164287012e-05,2.8441762924194336,0.8976179361343384,0.8976179361343384,0.0,272.6659851074219,277.0,50727.671875,-0.0,4563.0810546875,1.0,282.1422119140625,285.4619140625,294.2717590332031,297.5032043457031,313.1779479980469,299.9701538085937,282.45001220703125,36153.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330293536186218,1.0,0.0,0.0,3.649571657180786,3.649595499038696,8.887448075256543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6782.8046875,0.0,1533.843505859375,1895.4371337890625,-0.0,3708.876708984375,0.9052940607070924,1.0,0.0,3.0,1.0,0.0
12412800,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426208496094,0.729884684085846,0.3305034339427948,0.3032777309417724,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.9214476346969604,0.6771540641784668,0.6448020935058594,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428649902344,0.9000345468521118,0.6358830332756042,0.4467269778251648,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.7925943732261658,0.4279153048992157,0.4108749032020569,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.6853415966033936,0.2728070914745331,1.2572550773620603,284.84283447265625,284.95001220703125,295.3500061035156,291.3069763183594,295.3506164550781,297.2138061523437,286.8434143066406,1.0,0.72039794921875,1.0,1.0,0.0,1.0,-3.6787829399108887,3.678772211074829,1.0888786164287012e-05,2.8441762924194336,0.8976179361343384,0.8976179361343384,0.0,272.6659851074219,277.0,50727.671875,-0.0,4563.0810546875,1.0,282.1422119140625,285.4619140625,294.2717590332031,297.5032043457031,313.1779479980469,299.9701538085937,282.45001220703125,36153.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330293536186218,1.0,0.0,0.0,3.649571657180786,3.649595499038696,8.887448075256543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6782.8046875,0.0,1533.843505859375,1895.4371337890625,-0.0,3708.876708984375,0.9052940607070924,1.0,0.0,3.0,1.0,0.0
12412860,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.7291035652160645,0.3309451937675476,0.303485631942749,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9191669225692748,0.6758776903152466,0.643355667591095,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.9007648825645448,0.6403535008430481,0.4496493637561798,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.791697084903717,0.4284959137439728,0.4112284481525421,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.6844508051872253,0.2731109261512756,1.2578948736190796,285.006591796875,284.95001220703125,295.3151550292969,291.29443359375,295.31561279296875,297.223876953125,287.0074768066406,1.0,0.7216519713401794,1.0,1.0,0.0,1.0,-3.6819918155670166,3.681980848312378,1.0907408977800516e-05,2.846524238586426,0.8997531533241272,0.8997531533241272,0.0,274.34283447265625,280.0,49116.57421875,-0.0,4582.63623046875,1.0,282.4418029785156,285.6557922363281,294.239501953125,297.3529968261719,313.1779479980469,299.9701538085937,282.75,35990.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191297888755798,1.0,0.0,0.0,3.649385452270508,3.649409532546997,8.886541422725713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6634.54345703125,0.0,1532.417236328125,1895.4371337890625,-0.0,3581.125244140625,0.9051480293273926,1.0,0.0,3.0,1.0,0.0
12412920,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.7291035652160645,0.3309451937675476,0.303485631942749,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9191669225692748,0.6758776903152466,0.643355667591095,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.9007648825645448,0.6403535008430481,0.4496493637561798,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.791697084903717,0.4284959137439728,0.4112284481525421,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.6844508051872253,0.2731109261512756,1.2578948736190796,285.006591796875,284.95001220703125,295.3151550292969,291.29443359375,295.31561279296875,297.223876953125,287.0074768066406,1.0,0.7216519713401794,1.0,1.0,0.0,1.0,-3.6819918155670166,3.681980848312378,1.0907408977800516e-05,2.846524238586426,0.8997531533241272,0.8997531533241272,0.0,274.34283447265625,280.0,49116.57421875,-0.0,4582.63623046875,1.0,282.4418029785156,285.6557922363281,294.239501953125,297.3529968261719,313.1779479980469,299.9701538085937,282.75,35990.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191297888755798,1.0,0.0,0.0,3.649385452270508,3.649409532546997,8.886541422725713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6634.54345703125,0.0,1532.417236328125,1895.4371337890625,-0.0,3581.125244140625,0.9051480293273926,1.0,0.0,3.0,1.0,0.0
12412980,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.17388916015625,0.7292045950889587,0.3320532441139221,0.3043845295906067,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742553710937,0.9179791212081908,0.675434410572052,0.6428097486495972,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742248535156,0.9023988246917723,0.6455625891685486,0.453162282705307,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1740417480469,0.7917428612709045,0.4297863841056824,0.4123305678367615,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737060546875,0.6845712065696716,0.2740653157234192,1.2616764307022097,285.1741638183594,284.95001220703125,295.2894897460937,291.2861633300781,295.289794921875,297.2400817871094,287.1751403808594,1.0,0.7236997485160828,1.0,1.0,0.0,1.0,-3.692511796951294,3.6925008296966553,1.0969605682475958e-05,2.8545806407928467,0.9041526317596436,0.9041526317596436,0.0,275.7817687988281,283.0,47611.91796875,-0.0,4621.330078125,1.0,282.7418212890625,285.8509826660156,294.2310485839844,297.2458190917969,313.1779479980469,299.9701538085937,282.45001220703125,35787.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905609130859375,1.0,0.0,0.0,3.656750917434693,3.6567747592926025,8.922448273551709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7226.6865234375,0.0,1539.1011962890625,1895.4371337890625,-0.0,3455.81103515625,0.9066593647003174,1.0,0.0,3.0,1.0,0.0
12413040,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.17388916015625,0.7292045950889587,0.3320532441139221,0.3043845295906067,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742553710937,0.9179791212081908,0.675434410572052,0.6428097486495972,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742248535156,0.9023988246917723,0.6455625891685486,0.453162282705307,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1740417480469,0.7917428612709045,0.4297863841056824,0.4123305678367615,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737060546875,0.6845712065696716,0.2740653157234192,1.2616764307022097,285.1741638183594,284.95001220703125,295.2894897460937,291.2861633300781,295.289794921875,297.2400817871094,287.1751403808594,1.0,0.7236997485160828,1.0,1.0,0.0,1.0,-3.692511796951294,3.6925008296966553,1.0969605682475958e-05,2.8545806407928467,0.9041526317596436,0.9041526317596436,0.0,275.7817687988281,283.0,47611.91796875,-0.0,4621.330078125,1.0,282.7418212890625,285.8509826660156,294.2310485839844,297.2458190917969,313.1779479980469,299.9701538085937,282.45001220703125,35787.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905609130859375,1.0,0.0,0.0,3.656750917434693,3.6567747592926025,8.922448273551709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7226.6865234375,0.0,1539.1011962890625,1895.4371337890625,-0.0,3455.81103515625,0.9066593647003174,1.0,0.0,3.0,1.0,0.0
12413100,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610046386719,0.7290464639663696,0.332223117351532,0.3048135936260223,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586853027344,0.9170659184455872,0.674716591835022,0.6425014138221741,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05877685546875,0.902902901172638,0.6476009488105774,0.4548591375350952,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599365234375,0.7915493249893188,0.4301395714282989,0.4129081666469574,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.6844928860664368,0.27439746260643,1.263938307762146,285.0592041015625,284.95001220703125,295.27984619140625,291.2834777832031,295.2801208496094,297.24371337890625,287.0535888671875,1.0,0.7249024510383606,1.0,1.0,0.0,1.0,-3.698122978210449,3.6981120109558105,1.1003236068063416e-05,2.859010696411133,0.903773844242096,0.903773844242096,0.0,276.848388671875,283.0,48934.66796875,-0.0,4643.92431640625,1.0,282.4984130859375,285.7104187011719,294.3048095703125,297.48114013671875,313.1779479980469,299.9701538085937,282.45001220703125,35832.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911712884902954,1.0,0.0,0.0,3.660101175308228,3.660125255584717,8.938804967328906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7088.23388671875,0.0,1543.182373046875,1895.4371337890625,-0.0,3512.492919921875,0.907392680644989,1.0,0.0,3.0,1.0,0.0
12413160,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.7279946804046631,0.3319100141525268,0.3047714531421661,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.9149664044380188,0.6734139919281006,0.6415663957595825,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.9023165106773376,0.649062991142273,0.4560681283473968,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177307128906,0.7904216647148132,0.4300641417503357,0.4130694568157196,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180969238281,0.6835809946060181,0.2744230031967163,1.26495099067688,285.0176086425781,284.95001220703125,295.2722473144531,291.28173828125,295.2724304199219,297.2420959472656,287.0166015625,1.0,0.7259395718574524,1.0,1.0,0.0,1.0,-3.6998233795166016,3.699812412261963,1.1013649782398716e-05,2.860427141189575,0.9037722945213318,0.9037722945213318,0.0,278.6383361816406,286.0,49150.24609375,-0.0,4660.04638671875,1.0,282.4575500488281,285.6683959960937,294.3144226074219,297.4807434082031,313.1779479980469,299.9701538085937,282.1499938964844,35883.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159422516822816,1.0,0.0,0.0,3.661750316619873,3.6617743968963614,8.946862521952426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7426.67822265625,0.0,1545.4068603515625,1895.4371337890625,-0.0,3551.6650390625,0.9078190326690674,1.0,0.0,3.0,1.0,0.0
12413220,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.7246265411376953,0.3304343521595001,0.3038657903671264,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.9093136787414552,0.6698029041290283,0.6386710405349731,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.899753749370575,0.6510594487190247,0.4577802419662475,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433837890625,0.7868502140045166,0.4290825128555298,0.4125812947750091,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437805175781,0.6804903149604797,0.2738078832626343,1.2640459537506104,284.8432312011719,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2308654785156,286.84210205078125,1.0,0.7274371385574341,1.0,1.0,0.0,1.0,-3.695645809173584,3.695634841918945,1.0989102520397864e-05,2.85730504989624,0.900891125202179,0.900891125202179,0.0,283.0113525390625,289.0,50662.62890625,-0.0,4675.79638671875,1.0,282.1581115722656,285.4695129394531,294.3313293457031,297.6083679199219,313.1779479980469,299.9701538085937,281.8500061035156,36064.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290376901626588,1.0,0.0,0.0,3.659905195236206,3.6599292755126953,8.937848292589479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7587.10302734375,0.0,1544.7037353515625,1895.4371337890625,-0.0,3672.317626953125,0.9075232148170472,1.0,0.0,3.0,1.0,0.0
12413280,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.7246265411376953,0.3304343521595001,0.3038657903671264,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.9093136787414552,0.6698029041290283,0.6386710405349731,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.899753749370575,0.6510594487190247,0.4577802419662475,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433837890625,0.7868502140045166,0.4290825128555298,0.4125812947750091,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437805175781,0.6804903149604797,0.2738078832626343,1.2640459537506104,284.8432312011719,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2308654785156,286.84210205078125,1.0,0.7274371385574341,1.0,1.0,0.0,1.0,-3.695645809173584,3.695634841918945,1.0989102520397864e-05,2.85730504989624,0.900891125202179,0.900891125202179,0.0,283.0113525390625,289.0,50662.62890625,-0.0,4675.79638671875,1.0,282.1581115722656,285.4695129394531,294.3313293457031,297.6083679199219,313.1779479980469,299.9701538085937,281.8500061035156,36064.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290376901626588,1.0,0.0,0.0,3.659905195236206,3.6599292755126953,8.937848292589479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7587.10302734375,0.0,1544.7037353515625,1895.4371337890625,-0.0,3672.317626953125,0.9075232148170472,1.0,0.0,3.0,1.0,0.0
12413340,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.7205007076263428,0.3283297121524811,0.3022884130477905,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689453125,0.9031803607940674,0.6654386520385742,0.6349422931671143,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689453125,0.8964950442314148,0.6523756384849548,0.4589373767375946,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6691589355469,0.7825316786766052,0.427399605512619,0.4113448858261108,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695251464844,0.6765835881233215,0.2725651860237121,1.2600730657577517,284.6690368652344,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2138977050781,286.66796875,1.0,0.7281468510627747,1.0,1.0,0.0,1.0,-3.684392690658569,3.6843819618225098,1.092233469535131e-05,2.848623037338257,0.8956819176673889,0.8956819176673889,0.0,287.56024169921875,292.0,52087.30859375,-0.0,4672.541015625,1.0,281.8581848144531,285.2718811035156,294.3289489746094,297.6979064941406,313.1779479980469,299.9701538085937,282.1499938964844,36289.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405815601348876,1.0,0.0,0.0,3.649729251861572,3.6497533321380615,8.888215461411164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6947.60595703125,0.0,1535.034912109375,1895.4371337890625,-0.0,3777.7314453125,0.905398726463318,1.0,0.0,3.0,1.0,0.0
12413400,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.7205007076263428,0.3283297121524811,0.3022884130477905,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689453125,0.9031803607940674,0.6654386520385742,0.6349422931671143,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689453125,0.8964950442314148,0.6523756384849548,0.4589373767375946,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6691589355469,0.7825316786766052,0.427399605512619,0.4113448858261108,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695251464844,0.6765835881233215,0.2725651860237121,1.2600730657577517,284.6690368652344,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2138977050781,286.66796875,1.0,0.7281468510627747,1.0,1.0,0.0,1.0,-3.684392690658569,3.6843819618225098,1.092233469535131e-05,2.848623037338257,0.8956819176673889,0.8956819176673889,0.0,287.56024169921875,292.0,52087.30859375,-0.0,4672.541015625,1.0,281.8581848144531,285.2718811035156,294.3289489746094,297.6979064941406,313.1779479980469,299.9701538085937,282.1499938964844,36289.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405815601348876,1.0,0.0,0.0,3.649729251861572,3.6497533321380615,8.888215461411164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6947.60595703125,0.0,1535.034912109375,1895.4371337890625,-0.0,3777.7314453125,0.905398726463318,1.0,0.0,3.0,1.0,0.0
12413460,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.7177609205245972,0.3275389671325683,0.3012865781784057,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.8990454077720642,0.6627382636070251,0.6319912075996399,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.8950457572937012,0.6555159091949463,0.4607689380645752,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258056640625,0.7796647548675537,0.4267627298831939,0.410496175289154,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.6738834381103516,0.2719651162624359,1.2567739486694336,284.8259582519531,284.95001220703125,295.263916015625,291.2882995605469,295.2638244628906,297.2124328613281,286.8270568847656,1.0,0.7286990284919739,1.0,1.0,0.0,1.0,-3.67683219909668,3.676821231842041,1.0876748092414346e-05,2.842496156692505,0.8953090906143188,0.8953090906143188,0.0,290.6351318359375,295.0,50546.87109375,-0.0,4670.48876953125,1.0,282.1421813964844,285.45654296875,294.252685546875,297.4645080566406,313.1779479980469,299.9701538085937,282.45001220703125,36198.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297952055931092,1.0,0.0,0.0,3.6416337490081774,3.641657829284668,8.848829224916699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6763.75634765625,0.0,1525.362548828125,1895.4371337890625,-0.0,3679.263916015625,0.9035537838935852,1.0,0.0,3.0,1.0,0.0
12413520,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.7177609205245972,0.3275389671325683,0.3012865781784057,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.8990454077720642,0.6627382636070251,0.6319912075996399,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.8950457572937012,0.6555159091949463,0.4607689380645752,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258056640625,0.7796647548675537,0.4267627298831939,0.410496175289154,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.6738834381103516,0.2719651162624359,1.2567739486694336,284.8259582519531,284.95001220703125,295.263916015625,291.2882995605469,295.2638244628906,297.2124328613281,286.8270568847656,1.0,0.7286990284919739,1.0,1.0,0.0,1.0,-3.67683219909668,3.676821231842041,1.0876748092414346e-05,2.842496156692505,0.8953090906143188,0.8953090906143188,0.0,290.6351318359375,295.0,50546.87109375,-0.0,4670.48876953125,1.0,282.1421813964844,285.45654296875,294.252685546875,297.4645080566406,313.1779479980469,299.9701538085937,282.45001220703125,36198.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297952055931092,1.0,0.0,0.0,3.6416337490081774,3.641657829284668,8.848829224916699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6763.75634765625,0.0,1525.362548828125,1895.4371337890625,-0.0,3679.263916015625,0.9035537838935852,1.0,0.0,3.0,1.0,0.0
12413580,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.7171911597251892,0.3280605673789978,0.3015598654747009,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.8973982930183411,0.6617031097412109,0.630759596824646,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.8960604667663574,0.6602466702461243,0.4638585746288299,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.7790245413780212,0.4274070262908935,0.410895824432373,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.6732810735702515,0.2723782360553741,1.2578420639038086,285.00439453125,284.95001220703125,295.273193359375,291.2958984375,295.27301025390625,297.2247619628906,287.0057373046875,1.0,0.7300259470939636,1.0,1.0,0.0,1.0,-3.68114972114563,3.681138753890991,1.0901683708652854e-05,2.845616340637207,0.8975133299827576,0.8975133299827576,0.0,292.19805908203125,298.0,49068.16796875,-0.0,4692.5595703125,1.0,282.44171142578125,285.65972900390625,294.24151611328125,297.3438415527344,313.1779479980469,299.9701538085937,282.75,36012.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915976345539093,1.0,0.0,0.0,3.6405844688415527,3.640608310699463,8.843730938679073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6631.42724609375,0.0,1522.8099365234375,1895.4371337890625,-0.0,3551.980224609375,0.903197944164276,1.0,0.0,3.0,1.0,0.0
12413640,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.7171911597251892,0.3280605673789978,0.3015598654747009,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.8973982930183411,0.6617031097412109,0.630759596824646,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.8960604667663574,0.6602466702461243,0.4638585746288299,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.7790245413780212,0.4274070262908935,0.410895824432373,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.6732810735702515,0.2723782360553741,1.2578420639038086,285.00439453125,284.95001220703125,295.273193359375,291.2958984375,295.27301025390625,297.2247619628906,287.0057373046875,1.0,0.7300259470939636,1.0,1.0,0.0,1.0,-3.68114972114563,3.681138753890991,1.0901683708652854e-05,2.845616340637207,0.8975133299827576,0.8975133299827576,0.0,292.19805908203125,298.0,49068.16796875,-0.0,4692.5595703125,1.0,282.44171142578125,285.65972900390625,294.24151611328125,297.3438415527344,313.1779479980469,299.9701538085937,282.75,36012.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915976345539093,1.0,0.0,0.0,3.6405844688415527,3.640608310699463,8.843730938679073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6631.42724609375,0.0,1522.8099365234375,1895.4371337890625,-0.0,3551.980224609375,0.903197944164276,1.0,0.0,3.0,1.0,0.0
12413700,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351928710937,0.7172104716300964,0.3285893499851227,0.3019493818283081,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.13775634765625,0.8968833088874817,0.6615146398544312,0.6304671764373779,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13775634765625,0.8968486785888672,0.6629062294960022,0.4656085968017578,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1363830566406,0.7790142893791199,0.4280129373073578,0.4113760590553283,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341247558594,0.6733203530311584,0.2728413641452789,1.2595694065093994,285.1372375488281,284.95001220703125,295.2796630859375,291.3005065917969,295.2794494628906,297.233154296875,287.1435241699219,1.0,0.7309926152229309,1.0,1.0,0.0,1.0,-3.6860239505767822,3.686012983322144,1.0930348253168631e-05,2.849305868148804,0.9000598192214966,0.9000598192214966,0.0,292.9211120605469,298.0,47800.125,-0.0,4710.962890625,1.0,282.6985168457031,285.8165283203125,294.2242736816406,297.2024230957031,313.1779479980469,299.9701538085937,282.75,35887.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072547554969788,1.0,0.0,0.0,3.6430647373199454,3.643088579177856,8.855784585648507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6800.99072265625,0.0,1524.6265869140625,1895.4371337890625,-0.0,3471.109375,0.9036981463432312,1.0,0.0,3.0,1.0,0.0
12413760,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1845703125,0.7174818515777588,0.3292677402496338,0.3025379478931427,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850891113281,0.8966335654258728,0.6615114808082581,0.6304402351379395,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850891113281,0.8978973031044006,0.6657310724258423,0.4675533771514892,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.184814453125,0.7792559266090393,0.4287821352481842,0.4120671451091766,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.184326171875,0.6736223697662354,0.2734574675559997,1.262140870094299,285.1849670410156,284.95001220703125,295.2872619628906,291.3055725097656,295.2870178222656,297.242919921875,287.18634033203125,1.0,0.7321794629096985,1.0,1.0,0.0,1.0,-3.6929616928100586,3.69295072555542,1.0971320989483502e-05,2.854595184326172,0.9021430611610411,0.9021430611610411,0.0,293.56890869140625,301.0,47686.72265625,-0.0,4734.82275390625,1.0,282.7418518066406,285.8630065917969,294.25225830078125,297.2644958496094,313.1779479980469,299.9701538085937,282.45001220703125,35786.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028301239013672,1.0,0.0,0.0,3.647931098937988,3.6479551792144775,8.879460438038222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7237.126953125,0.0,1529.272705078125,1895.4371337890625,-0.0,3429.95068359375,0.9046877026557922,1.0,0.0,3.0,1.0,0.0
12413820,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.7165132761001587,0.3292442262172699,0.3030226230621338,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.894367516040802,0.6597869396209717,0.6294557452201843,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.8981249928474426,0.66945880651474,0.4706214368343353,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0402526855469,0.77824866771698,0.4291619658470154,0.4128932058811188,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04052734375,0.6729663014411926,0.2739483118057251,1.2659815549850464,285.0401611328125,284.95001220703125,295.3054504394531,291.31695556640625,295.3051452636719,297.2464904785156,287.0394897460937,1.0,0.73454749584198,1.0,1.0,0.0,1.0,-3.701683282852173,3.701672315597534,1.1023569641110951e-05,2.861464023590088,0.9021428227424622,0.9021428227424622,0.0,296.3776550292969,304.0,49337.2734375,-0.0,4777.51318359375,1.0,282.4577941894531,285.6877136230469,294.35235595703125,297.5242919921875,313.1779479980469,299.9701538085937,282.1499938964844,35864.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137545228004456,1.0,0.0,0.0,3.6535799503326416,3.653604030609131,8.906981179279683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7451.8046875,0.0,1536.141845703125,1895.4371337890625,-0.0,3531.413818359375,0.9059797525405884,1.0,0.0,3.0,1.0,0.0
12413880,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.7165132761001587,0.3292442262172699,0.3030226230621338,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.894367516040802,0.6597869396209717,0.6294557452201843,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.8981249928474426,0.66945880651474,0.4706214368343353,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0402526855469,0.77824866771698,0.4291619658470154,0.4128932058811188,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04052734375,0.6729663014411926,0.2739483118057251,1.2659815549850464,285.0401611328125,284.95001220703125,295.3054504394531,291.31695556640625,295.3051452636719,297.2464904785156,287.0394897460937,1.0,0.73454749584198,1.0,1.0,0.0,1.0,-3.701683282852173,3.701672315597534,1.1023569641110951e-05,2.861464023590088,0.9021428227424622,0.9021428227424622,0.0,296.3776550292969,304.0,49337.2734375,-0.0,4777.51318359375,1.0,282.4577941894531,285.6877136230469,294.35235595703125,297.5242919921875,313.1779479980469,299.9701538085937,282.1499938964844,35864.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137545228004456,1.0,0.0,0.0,3.6535799503326416,3.653604030609131,8.906981179279683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7451.8046875,0.0,1536.141845703125,1895.4371337890625,-0.0,3531.413818359375,0.9059797525405884,1.0,0.0,3.0,1.0,0.0
12413940,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.7133913040161133,0.3278969228267669,0.3022274971008301,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755187988281,0.8898106813430786,0.6564971804618835,0.6268528699874878,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755187988281,0.8960238099098206,0.6716535687446594,0.4724712669849396,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757019042969,0.7751685976982117,0.4282927215099334,0.4125049412250519,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.6703696846961975,0.2734673917293548,1.2656581401824951,284.8755798339844,284.95001220703125,295.3269958496094,291.3297119140625,295.32666015625,297.23651123046875,286.874755859375,1.0,0.7361932992935181,1.0,1.0,0.0,1.0,-3.6989762783050537,3.698965311050415,1.1007589819200804e-05,2.8594188690185547,0.8997607827186584,0.8997607827186584,0.0,300.7089538574219,307.0,50954.6328125,-0.0,4797.10205078125,1.0,282.1581726074219,285.4946594238281,294.38299560546875,297.67315673828125,313.1779479980469,299.9701538085937,282.45001220703125,36030.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274301528930664,1.0,0.0,0.0,3.652962446212769,3.652986526489258,8.903970183382626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6852.74658203125,0.0,1536.696533203125,1895.4371337890625,-0.0,3657.563232421875,0.9059484601020812,1.0,0.0,3.0,1.0,0.0
12414000,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.7133913040161133,0.3278969228267669,0.3022274971008301,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755187988281,0.8898106813430786,0.6564971804618835,0.6268528699874878,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755187988281,0.8960238099098206,0.6716535687446594,0.4724712669849396,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757019042969,0.7751685976982117,0.4282927215099334,0.4125049412250519,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.6703696846961975,0.2734673917293548,1.2656581401824951,284.8755798339844,284.95001220703125,295.3269958496094,291.3297119140625,295.32666015625,297.23651123046875,286.874755859375,1.0,0.7361932992935181,1.0,1.0,0.0,1.0,-3.6989762783050537,3.698965311050415,1.1007589819200804e-05,2.8594188690185547,0.8997607827186584,0.8997607827186584,0.0,300.7089538574219,307.0,50954.6328125,-0.0,4797.10205078125,1.0,282.1581726074219,285.4946594238281,294.38299560546875,297.67315673828125,313.1779479980469,299.9701538085937,282.45001220703125,36030.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274301528930664,1.0,0.0,0.0,3.652962446212769,3.652986526489258,8.903970183382626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6852.74658203125,0.0,1536.696533203125,1895.4371337890625,-0.0,3657.563232421875,0.9059484601020812,1.0,0.0,3.0,1.0,0.0
12414060,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356140136719,0.7109948992729187,0.3275230824947357,0.3016486763954162,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.8862548470497131,0.6544903516769409,0.62461918592453,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.8950077891349792,0.6754028797149658,0.4747529029846191,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0358581542969,0.7728473544120789,0.4281735122203827,0.4121973216533661,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.6683269739151001,0.2733854353427887,1.2649060487747192,285.0360107421875,284.95001220703125,295.3511962890625,291.3434143066406,295.350830078125,297.2378845214844,287.0372009277344,1.0,0.7375344038009644,1.0,1.0,0.0,1.0,-3.697047472000122,3.6970365047454834,1.0995305274263956e-05,2.857647180557251,0.9022156000137328,0.9022156000137328,0.0,304.0337829589844,310.0,49557.91015625,-0.0,4812.5771484375,1.0,282.4422302246094,285.6793518066406,294.3150939941406,297.4626770019531,313.1779479980469,299.9701538085937,282.1499938964844,35909.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181814789772034,1.0,0.0,0.0,3.655627012252808,3.655651092529297,8.916964588934206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7434.44189453125,0.0,1538.760009765625,1895.4371337890625,-0.0,3572.366455078125,0.9064854383468628,1.0,0.0,3.0,1.0,0.0
12414120,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356140136719,0.7109948992729187,0.3275230824947357,0.3016486763954162,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.8862548470497131,0.6544903516769409,0.62461918592453,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.8950077891349792,0.6754028797149658,0.4747529029846191,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0358581542969,0.7728473544120789,0.4281735122203827,0.4121973216533661,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.6683269739151001,0.2733854353427887,1.2649060487747192,285.0360107421875,284.95001220703125,295.3511962890625,291.3434143066406,295.350830078125,297.2378845214844,287.0372009277344,1.0,0.7375344038009644,1.0,1.0,0.0,1.0,-3.697047472000122,3.6970365047454834,1.0995305274263956e-05,2.857647180557251,0.9022156000137328,0.9022156000137328,0.0,304.0337829589844,310.0,49557.91015625,-0.0,4812.5771484375,1.0,282.4422302246094,285.6793518066406,294.3150939941406,297.4626770019531,313.1779479980469,299.9701538085937,282.1499938964844,35909.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181814789772034,1.0,0.0,0.0,3.655627012252808,3.655651092529297,8.916964588934206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7434.44189453125,0.0,1538.760009765625,1895.4371337890625,-0.0,3572.366455078125,0.9064854383468628,1.0,0.0,3.0,1.0,0.0
12414180,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.7090175151824951,0.3267529010772705,0.3013421595096588,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.8831879496574402,0.6519495844841003,0.6227167248725891,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.8944074511528015,0.6783702969551086,0.4771992266178131,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.770974338054657,0.4277428388595581,0.4121544361114502,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.6667202711105347,0.2731424868106842,1.2651528120040894,284.8898010253906,284.95001220703125,295.3773193359375,291.3577575683594,295.3769226074219,297.2343139648437,286.88916015625,1.0,0.7390172481536865,1.0,1.0,0.0,1.0,-3.6975886821746826,3.697577714920044,1.0998571269738022e-05,2.858081579208374,0.9001949429512024,0.9001949429512024,0.0,307.1103820800781,313.0,51132.97265625,-0.0,4833.55712890625,1.0,282.1577453613281,285.5037841796875,294.38873291015625,297.6766967773437,313.1779479980469,299.9701538085937,281.8500061035156,36035.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274885058403016,1.0,0.0,0.0,3.654954195022583,3.654978275299072,8.913682449929183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7642.2470703125,0.0,1538.953857421875,1895.4371337890625,-0.0,3658.099365234375,0.9064006209373474,1.0,0.0,3.0,1.0,0.0
12414240,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.7090175151824951,0.3267529010772705,0.3013421595096588,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.8831879496574402,0.6519495844841003,0.6227167248725891,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.8944074511528015,0.6783702969551086,0.4771992266178131,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.770974338054657,0.4277428388595581,0.4121544361114502,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.6667202711105347,0.2731424868106842,1.2651528120040894,284.8898010253906,284.95001220703125,295.3773193359375,291.3577575683594,295.3769226074219,297.2343139648437,286.88916015625,1.0,0.7390172481536865,1.0,1.0,0.0,1.0,-3.6975886821746826,3.697577714920044,1.0998571269738022e-05,2.858081579208374,0.9001949429512024,0.9001949429512024,0.0,307.1103820800781,313.0,51132.97265625,-0.0,4833.55712890625,1.0,282.1577453613281,285.5037841796875,294.38873291015625,297.6766967773437,313.1779479980469,299.9701538085937,281.8500061035156,36035.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274885058403016,1.0,0.0,0.0,3.654954195022583,3.654978275299072,8.913682449929183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7642.2470703125,0.0,1538.953857421875,1895.4371337890625,-0.0,3658.099365234375,0.9064006209373474,1.0,0.0,3.0,1.0,0.0
12414300,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.7074686288833618,0.326002687215805,0.3008723855018616,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7649230957031,0.8811164498329163,0.6502190828323364,0.6213496327400208,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76483154296875,0.8935328125953674,0.6793597340583801,0.4780779182910919,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7661437988281,0.7695580720901489,0.4271776974201202,0.4118330180644989,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682189941406,0.6654736995697021,0.2727591097354889,1.2642788887023926,284.765380859375,284.95001220703125,295.390869140625,291.3650207519531,295.3904724121094,297.2281799316406,286.7597045898437,1.0,0.739575982093811,1.0,1.0,0.0,1.0,-3.695002555847168,3.694991588592529,1.098317989089992e-05,2.856078624725342,0.8977501392364502,0.8977501392364502,0.0,309.0220947265625,313.0,52482.66015625,-0.0,4838.16357421875,1.0,281.9010925292969,285.35284423828125,294.4271545410156,297.85205078125,313.1779479980469,299.9701538085937,281.8500061035156,36143.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935349941253662,1.0,0.0,0.0,3.6520278453826895,3.65205192565918,8.899414751795121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7465.15576171875,0.0,1536.4970703125,1895.4371337890625,-0.0,3730.0791015625,0.9057865142822266,1.0,0.0,3.0,1.0,0.0
12414360,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.726806640625,0.7055562138557434,0.3250813484191894,0.3001758158206939,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265014648437,0.8786940574645996,0.6482635140419006,0.6196685433387756,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265014648437,0.8922869563102722,0.6801325082778931,0.4787088334560394,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7266540527344,0.7678187489509583,0.4264190196990967,0.411270409822464,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269287109375,0.6639154553413391,0.2722122073173523,1.2625380754470823,284.7265625,284.95001220703125,295.4046325683594,291.372314453125,295.4042053222656,297.2201843261719,286.725830078125,1.0,0.7399517893791199,1.0,1.0,0.0,1.0,-3.6901328563690186,3.69012188911438,1.0954204299196135e-05,2.8522987365722656,0.8958330154418945,0.8958330154418945,0.0,311.1464233398437,316.0,52676.65234375,-0.0,4837.521484375,1.0,281.8580627441406,285.3126525878906,294.41729736328125,297.814453125,313.1779479980469,299.9701538085937,282.1499938964844,36230.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939232587814331,1.0,0.0,0.0,3.6469218730926514,3.6469459533691406,8.874548029780271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7017.36328125,0.0,1531.4718017578125,1895.4371337890625,-0.0,3765.464599609375,0.9047340750694276,1.0,0.0,3.0,1.0,0.0
12414420,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.7031351923942566,0.32453253865242,0.2994192242622375,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.8753469586372375,0.6460199952125549,0.617176353931427,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.891392171382904,0.683611273765564,0.4807724356651306,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.765586793422699,0.4260188937187195,0.4106571078300476,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.661860466003418,0.2718487381935119,1.2603250741958618,284.890625,284.95001220703125,295.4324035644531,291.3867492675781,295.4320068359375,297.2210693359375,286.8919372558594,1.0,0.7407734394073486,1.0,1.0,0.0,1.0,-3.685289859771729,3.68527889251709,1.092455113393953e-05,2.8482351303100586,0.8963735103607178,0.8963735103607178,0.0,314.102783203125,319.0,51228.8359375,-0.0,4842.2138671875,1.0,282.14215087890625,285.5009765625,294.3552551269531,297.6051940917969,313.1779479980469,299.9701538085937,282.45001220703125,36118.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929398238658905,1.0,0.0,0.0,3.641782999038696,3.6418070793151855,8.849555115375551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6842.83984375,0.0,1524.9298095703125,1895.4371337890625,-0.0,3675.6240234375,0.903533697128296,1.0,0.0,3.0,1.0,0.0
12414480,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.7031351923942566,0.32453253865242,0.2994192242622375,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.8753469586372375,0.6460199952125549,0.617176353931427,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.891392171382904,0.683611273765564,0.4807724356651306,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.765586793422699,0.4260188937187195,0.4106571078300476,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.661860466003418,0.2718487381935119,1.2603250741958618,284.890625,284.95001220703125,295.4324035644531,291.3867492675781,295.4320068359375,297.2210693359375,286.8919372558594,1.0,0.7407734394073486,1.0,1.0,0.0,1.0,-3.685289859771729,3.68527889251709,1.092455113393953e-05,2.8482351303100586,0.8963735103607178,0.8963735103607178,0.0,314.102783203125,319.0,51228.8359375,-0.0,4842.2138671875,1.0,282.14215087890625,285.5009765625,294.3552551269531,297.6051940917969,313.1779479980469,299.9701538085937,282.45001220703125,36118.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929398238658905,1.0,0.0,0.0,3.641782999038696,3.6418070793151855,8.849555115375551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6842.83984375,0.0,1524.9298095703125,1895.4371337890625,-0.0,3675.6240234375,0.903533697128296,1.0,0.0,3.0,1.0,0.0
