time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414540,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.072998046875,0.7027514576911926,0.3251751661300659,0.2998235821723938,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8740652799606323,0.6453355550765991,0.6162887811660767,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.8925984501838684,0.6886375546455383,0.4840698838233948,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.7652029395103455,0.4268346726894378,0.4112280011177063,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727844238281,0.6615490317344666,0.2724445462226867,1.262251853942871,285.0734558105469,284.95001220703125,295.4599304199219,291.40069580078125,295.45953369140625,297.235595703125,287.0749206542969,1.0,0.7423463463783264,1.0,1.0,0.0,1.0,-3.69166898727417,3.6916580200195312,1.0961690350086428e-05,2.852917194366455,0.8995307087898254,0.8995307087898254,0.0,315.70147705078125,322.0,49820.890625,-0.0,4870.7119140625,1.0,282.4417419433594,285.70587158203125,294.35137939453125,297.4981689453125,313.1779479980469,299.9701538085937,282.75,35919.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166409373283386,1.0,0.0,0.0,3.644177198410034,3.644201040267944,8.86119437382149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6716.1826171875,0.0,1526.0989990234375,1895.4371337890625,-0.0,3558.126953125,0.9039381146430968,1.0,0.0,3.0,1.0,0.0
12414600,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.072998046875,0.7027514576911926,0.3251751661300659,0.2998235821723938,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8740652799606323,0.6453355550765991,0.6162887811660767,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.8925984501838684,0.6886375546455383,0.4840698838233948,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.7652029395103455,0.4268346726894378,0.4112280011177063,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727844238281,0.6615490317344666,0.2724445462226867,1.262251853942871,285.0734558105469,284.95001220703125,295.4599304199219,291.40069580078125,295.45953369140625,297.235595703125,287.0749206542969,1.0,0.7423463463783264,1.0,1.0,0.0,1.0,-3.69166898727417,3.6916580200195312,1.0961690350086428e-05,2.852917194366455,0.8995307087898254,0.8995307087898254,0.0,315.70147705078125,322.0,49820.890625,-0.0,4870.7119140625,1.0,282.4417419433594,285.70587158203125,294.35137939453125,297.4981689453125,313.1779479980469,299.9701538085937,282.75,35919.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166409373283386,1.0,0.0,0.0,3.644177198410034,3.644201040267944,8.86119437382149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6716.1826171875,0.0,1526.0989990234375,1895.4371337890625,-0.0,3558.126953125,0.9039381146430968,1.0,0.0,3.0,1.0,0.0
12414660,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.7031799554824829,0.3264588415622711,0.3008747100830078,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2561340332031,0.8735269904136658,0.6454387307167053,0.6162575483322144,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25616455078125,0.8945004343986511,0.6943736672401428,0.4879444241523742,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.255859375,0.7655583620071411,0.4283429384231567,0.4125328660011291,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25537109375,0.6620432138442993,0.2736685872077942,1.2672383785247805,285.25604248046875,284.95001220703125,295.48651123046875,291.4137878417969,295.4861145019531,297.25469970703125,287.2574462890625,1.0,0.7447027564048767,1.0,1.0,0.0,1.0,-3.705120325088501,3.7051093578338623,1.104122020478826e-05,2.8631396293640137,0.9051251411437988,0.9051251411437988,0.0,317.1537475585937,325.0,48489.5859375,-0.0,4918.923828125,1.0,282.7417907714844,285.90924072265625,294.36553955078125,297.4265441894531,313.1779479980469,299.9701538085937,282.45001220703125,35689.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045118689537048,1.0,0.0,0.0,3.65516209602356,3.6551859378814697,8.91469653652166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7335.185546875,0.0,1536.590576171875,1895.4371337890625,-0.0,3445.604248046875,0.9062389731407166,1.0,0.0,3.0,1.0,0.0
12414720,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.7031799554824829,0.3264588415622711,0.3008747100830078,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2561340332031,0.8735269904136658,0.6454387307167053,0.6162575483322144,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25616455078125,0.8945004343986511,0.6943736672401428,0.4879444241523742,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.255859375,0.7655583620071411,0.4283429384231567,0.4125328660011291,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25537109375,0.6620432138442993,0.2736685872077942,1.2672383785247805,285.25604248046875,284.95001220703125,295.48651123046875,291.4137878417969,295.4861145019531,297.25469970703125,287.2574462890625,1.0,0.7447027564048767,1.0,1.0,0.0,1.0,-3.705120325088501,3.7051093578338623,1.104122020478826e-05,2.8631396293640137,0.9051251411437988,0.9051251411437988,0.0,317.1537475585937,325.0,48489.5859375,-0.0,4918.923828125,1.0,282.7417907714844,285.90924072265625,294.36553955078125,297.4265441894531,313.1779479980469,299.9701538085937,282.45001220703125,35689.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045118689537048,1.0,0.0,0.0,3.65516209602356,3.6551859378814697,8.91469653652166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7335.185546875,0.0,1536.590576171875,1895.4371337890625,-0.0,3445.604248046875,0.9062389731407166,1.0,0.0,3.0,1.0,0.0
12414780,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.7023230791091919,0.3265008330345154,0.3014200329780578,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11151123046875,0.8716378211975098,0.6440054178237915,0.6155422925949097,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11151123046875,0.8948778510093689,0.698228120803833,0.4911216497421264,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116638183594,0.7647913098335266,0.4288261234760284,0.4134624898433685,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119384765625,0.6616294980049133,0.2742703557014465,1.2716137170791626,285.111572265625,284.95001220703125,295.5113525390625,291.4256896972656,295.510986328125,297.2582092285156,287.1108703613281,1.0,0.7472304105758667,1.0,1.0,0.0,1.0,-3.7151386737823486,3.71512770652771,1.1101345080533063e-05,2.870997190475464,0.9060813188552856,0.9060813188552856,0.0,320.0490417480469,328.0,50181.05078125,-0.0,4966.51025390625,1.0,282.45770263671875,285.7330627441406,294.4638366699219,297.6885986328125,313.1779479980469,299.9701538085937,282.1499938964844,35762.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159650802612304,1.0,0.0,0.0,3.664615869522095,3.664639949798584,8.960870445662295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7556.01953125,0.0,1547.704345703125,1895.4371337890625,-0.0,3551.876220703125,0.9083794355392456,1.0,0.0,3.0,1.0,0.0
12414840,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.7023230791091919,0.3265008330345154,0.3014200329780578,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11151123046875,0.8716378211975098,0.6440054178237915,0.6155422925949097,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11151123046875,0.8948778510093689,0.698228120803833,0.4911216497421264,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116638183594,0.7647913098335266,0.4288261234760284,0.4134624898433685,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119384765625,0.6616294980049133,0.2742703557014465,1.2716137170791626,285.111572265625,284.95001220703125,295.5113525390625,291.4256896972656,295.510986328125,297.2582092285156,287.1108703613281,1.0,0.7472304105758667,1.0,1.0,0.0,1.0,-3.7151386737823486,3.71512770652771,1.1101345080533063e-05,2.870997190475464,0.9060813188552856,0.9060813188552856,0.0,320.0490417480469,328.0,50181.05078125,-0.0,4966.51025390625,1.0,282.45770263671875,285.7330627441406,294.4638366699219,297.6885986328125,313.1779479980469,299.9701538085937,282.1499938964844,35762.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159650802612304,1.0,0.0,0.0,3.664615869522095,3.664639949798584,8.960870445662295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7556.01953125,0.0,1547.704345703125,1895.4371337890625,-0.0,3551.876220703125,0.9083794355392456,1.0,0.0,3.0,1.0,0.0
12414900,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.7010446786880493,0.32597815990448,0.3012019395828247,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.8698789477348328,0.6426466703414917,0.6145686507225037,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853210449219,0.8942021727561951,0.6994821429252625,0.4922169148921966,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.7636688947677612,0.4285602569580078,0.41346475481987,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.6607341170310974,0.2741824388504028,1.2722322940826416,284.9859313964844,284.95001220703125,295.5229187011719,291.4310607910156,295.5225830078125,297.2541198730469,286.9801940917969,1.0,0.748237133026123,1.0,1.0,0.0,1.0,-3.715776920318604,3.7157657146453857,1.1105247722298373e-05,2.87152099609375,0.9050946831703186,0.9050946831703186,0.0,322.1151733398437,328.0,51587.31640625,-0.0,4981.48681640625,1.0,282.2007751464844,285.58013916015625,294.50347900390625,297.8715209960937,313.1779479980469,299.9701538085937,282.1499938964844,35851.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250395894050598,1.0,0.0,0.0,3.66723895072937,3.6672630310058594,8.973703415904311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7385.451171875,0.0,1551.3138427734375,1895.4371337890625,-0.0,3635.592041015625,0.908993661403656,1.0,0.0,3.0,1.0,0.0
12414960,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452209472656,0.6992984414100647,0.3252061605453491,0.3006744086742401,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9448547363281,0.8676937818527222,0.6409923434257507,0.6132048964500427,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94482421875,0.8930723071098328,0.7004513740539551,0.4930072724819183,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.7621432542800903,0.4280334413051605,0.4131542146205902,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453430175781,0.6594416499137878,0.2738691568374634,1.2716879844665527,284.9449157714844,284.95001220703125,295.5337829589844,291.4360046386719,295.5334777832031,297.2469482421875,286.9440002441406,1.0,0.7490012645721436,1.0,1.0,0.0,1.0,-3.7134289741516113,3.7134180068969727,1.1091254236816894e-05,2.8697187900543213,0.904611885547638,0.904611885547638,0.0,324.4508361816406,331.0,51820.84765625,-0.0,4989.4140625,1.0,282.1579284667969,285.5373840332031,294.490966796875,297.836181640625,313.1779479980469,299.9701538085937,281.8500061035156,35924.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929925799369812,1.0,0.0,0.0,3.667945623397827,3.667969703674317,8.977162337941991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7733.4306640625,0.0,1552.6602783203125,1895.4371337890625,-0.0,3680.4609375,0.9092284440994264,1.0,0.0,3.0,1.0,0.0
12415020,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751770019531,0.6954963207244873,0.3233116567134857,0.2992767989635467,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747802734375,0.8631041646003723,0.6371877193450928,0.6100032925605774,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747497558594,0.8905782699584961,0.7018893361091614,0.4942628145217895,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749938964844,0.7588091492652893,0.4265123307704925,0.4120728671550751,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753295898437,0.6564899682998657,0.2728043496608734,1.2685363292694092,284.7748718261719,284.95001220703125,295.55303955078125,291.4443664550781,295.55279541015625,297.2286682128906,286.7738647460937,1.0,0.7499666810035706,1.0,1.0,0.0,1.0,-3.704319715499878,3.7043087482452393,1.1036807336495258e-05,2.862645149230957,0.9008453488349916,0.9008453488349916,0.0,329.0361022949219,334.0,53340.703125,-0.0,4991.74462890625,1.0,281.8580627441406,285.3406677246094,294.493896484375,297.93896484375,313.1779479980469,299.9701538085937,281.54998779296875,36132.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421789050102234,1.0,0.0,0.0,3.663601875305176,3.663626194000244,8.955912562669255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7899.4482421875,0.0,1549.3480224609375,1895.4371337890625,-0.0,3792.23828125,0.90839421749115,1.0,0.0,3.0,1.0,0.0
12415080,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751770019531,0.6954963207244873,0.3233116567134857,0.2992767989635467,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747802734375,0.8631041646003723,0.6371877193450928,0.6100032925605774,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747497558594,0.8905782699584961,0.7018893361091614,0.4942628145217895,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749938964844,0.7588091492652893,0.4265123307704925,0.4120728671550751,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753295898437,0.6564899682998657,0.2728043496608734,1.2685363292694092,284.7748718261719,284.95001220703125,295.55303955078125,291.4443664550781,295.55279541015625,297.2286682128906,286.7738647460937,1.0,0.7499666810035706,1.0,1.0,0.0,1.0,-3.704319715499878,3.7043087482452393,1.1036807336495258e-05,2.862645149230957,0.9008453488349916,0.9008453488349916,0.0,329.0361022949219,334.0,53340.703125,-0.0,4991.74462890625,1.0,281.8580627441406,285.3406677246094,294.493896484375,297.93896484375,313.1779479980469,299.9701538085937,281.54998779296875,36132.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421789050102234,1.0,0.0,0.0,3.663601875305176,3.663626194000244,8.955912562669255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7899.4482421875,0.0,1549.3480224609375,1895.4371337890625,-0.0,3792.23828125,0.90839421749115,1.0,0.0,3.0,1.0,0.0
12415140,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045837402344,0.6914963722229004,0.3210881948471069,0.2975457012653351,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60418701171875,0.8584306836128235,0.6329355835914612,0.6063217520713806,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6041564941406,0.8879481554031372,0.7028293013572693,0.4951399564743042,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043701171875,0.7553099393844604,0.4245580732822418,0.4105282127857208,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047058105469,0.6532705426216125,0.271314412355423,1.2632499933242798,284.604248046875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682678222656,297.2082824707031,286.603271484375,1.0,0.7502782344818115,1.0,1.0,0.0,1.0,-3.690647840499878,3.6906368732452393,1.0955282050417736e-05,2.8520078659057617,0.8947973251342773,0.8947973251342773,0.0,333.363037109375,337.0,54745.7578125,-0.0,4979.072265625,1.0,281.55816650390625,285.1451721191406,294.4925537109375,298.02685546875,313.1779479980469,299.9701538085937,281.8500061035156,36371.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952758491039276,1.0,0.0,0.0,3.650387763977051,3.65041184425354,8.89142313553748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7228.90283203125,0.0,1536.3814697265625,1895.4371337890625,-0.0,3887.778564453125,0.9056015014648438,1.0,0.0,3.0,1.0,0.0
12415200,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045837402344,0.6914963722229004,0.3210881948471069,0.2975457012653351,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60418701171875,0.8584306836128235,0.6329355835914612,0.6063217520713806,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6041564941406,0.8879481554031372,0.7028293013572693,0.4951399564743042,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043701171875,0.7553099393844604,0.4245580732822418,0.4105282127857208,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047058105469,0.6532705426216125,0.271314412355423,1.2632499933242798,284.604248046875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682678222656,297.2082824707031,286.603271484375,1.0,0.7502782344818115,1.0,1.0,0.0,1.0,-3.690647840499878,3.6906368732452393,1.0955282050417736e-05,2.8520078659057617,0.8947973251342773,0.8947973251342773,0.0,333.363037109375,337.0,54745.7578125,-0.0,4979.072265625,1.0,281.55816650390625,285.1451721191406,294.4925537109375,298.02685546875,313.1779479980469,299.9701538085937,281.8500061035156,36371.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952758491039276,1.0,0.0,0.0,3.650387763977051,3.65041184425354,8.89142313553748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7228.90283203125,0.0,1536.3814697265625,1895.4371337890625,-0.0,3887.778564453125,0.9056015014648438,1.0,0.0,3.0,1.0,0.0
12415260,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627258300781,0.6889352202415466,0.3201907277107239,0.2964491546154022,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76318359375,0.8552377820014954,0.6303739547729492,0.6034980416297913,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76324462890625,0.8869117498397827,0.7057388424873352,0.4967818260192871,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7629699707031,0.753058671951294,0.423765480518341,0.4095066487789154,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625427246094,0.6511058211326599,0.270575612783432,1.2592010498046875,284.7631225585937,284.95001220703125,295.5792541503906,291.4539489746094,295.5791320800781,297.2059020996094,286.76422119140625,1.0,0.7505601048469543,1.0,1.0,0.0,1.0,-3.681787014007568,3.681776285171509,1.0901798304985276e-05,2.8448314666748047,0.8936032056808472,0.8936032056808472,0.0,336.1968688964844,340.0,53164.5859375,-0.0,4971.09228515625,1.0,281.8421630859375,285.33087158203125,294.4208068847656,297.79571533203125,313.1779479980469,299.9701538085937,282.1499938964844,36287.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425609707832336,1.0,0.0,0.0,3.638975381851196,3.6389992237091056,8.835914400151523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7033.1689453125,0.0,1523.0831298828125,1895.4371337890625,-0.0,3795.705078125,0.9030211567878724,1.0,0.0,3.0,1.0,0.0
12415320,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627258300781,0.6889352202415466,0.3201907277107239,0.2964491546154022,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76318359375,0.8552377820014954,0.6303739547729492,0.6034980416297913,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76324462890625,0.8869117498397827,0.7057388424873352,0.4967818260192871,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7629699707031,0.753058671951294,0.423765480518341,0.4095066487789154,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625427246094,0.6511058211326599,0.270575612783432,1.2592010498046875,284.7631225585937,284.95001220703125,295.5792541503906,291.4539489746094,295.5791320800781,297.2059020996094,286.76422119140625,1.0,0.7505601048469543,1.0,1.0,0.0,1.0,-3.681787014007568,3.681776285171509,1.0901798304985276e-05,2.8448314666748047,0.8936032056808472,0.8936032056808472,0.0,336.1968688964844,340.0,53164.5859375,-0.0,4971.09228515625,1.0,281.8421630859375,285.33087158203125,294.4208068847656,297.79571533203125,313.1779479980469,299.9701538085937,282.1499938964844,36287.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425609707832336,1.0,0.0,0.0,3.638975381851196,3.6389992237091056,8.835914400151523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7033.1689453125,0.0,1523.0831298828125,1895.4371337890625,-0.0,3795.705078125,0.9030211567878724,1.0,0.0,3.0,1.0,0.0
12415380,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9401550292969,0.6884152889251709,0.320546805858612,0.296590507030487,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9406433105469,0.8539947867393494,0.6294441223144531,0.6023691296577454,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407043457031,0.8879117965698242,0.7102381587028503,0.4997144639492035,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.7525928020477295,0.4242877662181854,0.4097844362258911,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.6506454944610596,0.2708919644355774,1.2597918510437012,284.9405822753906,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2185363769531,286.9418029785156,1.0,0.7516815066337585,1.0,1.0,0.0,1.0,-3.68515944480896,3.685148477554321,1.0921132343355566e-05,2.8472118377685547,0.8949539065361023,0.8949539065361023,0.0,337.62994384765625,343.0,51621.3515625,-0.0,4989.96484375,1.0,282.1416931152344,285.5331115722656,294.4056396484375,297.6694641113281,313.1779479980469,299.9701538085937,282.45001220703125,36105.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930002987384796,1.0,0.0,0.0,3.6344645023345934,3.634488344192505,8.814022862679849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6886.8642578125,0.0,1516.7384033203125,1895.4371337890625,-0.0,3681.168701171875,0.9018943905830384,1.0,0.0,3.0,1.0,0.0
12415440,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9401550292969,0.6884152889251709,0.320546805858612,0.296590507030487,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9406433105469,0.8539947867393494,0.6294441223144531,0.6023691296577454,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407043457031,0.8879117965698242,0.7102381587028503,0.4997144639492035,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.7525928020477295,0.4242877662181854,0.4097844362258911,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.6506454944610596,0.2708919644355774,1.2597918510437012,284.9405822753906,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2185363769531,286.9418029785156,1.0,0.7516815066337585,1.0,1.0,0.0,1.0,-3.68515944480896,3.685148477554321,1.0921132343355566e-05,2.8472118377685547,0.8949539065361023,0.8949539065361023,0.0,337.62994384765625,343.0,51621.3515625,-0.0,4989.96484375,1.0,282.1416931152344,285.5331115722656,294.4056396484375,297.6694641113281,313.1779479980469,299.9701538085937,282.45001220703125,36105.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930002987384796,1.0,0.0,0.0,3.6344645023345934,3.634488344192505,8.814022862679849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6886.8642578125,0.0,1516.7384033203125,1895.4371337890625,-0.0,3681.168701171875,0.9018943905830384,1.0,0.0,3.0,1.0,0.0
12415500,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0695495605469,0.6884168386459351,0.320959210395813,0.2968855798244476,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.8536057472229004,0.62929368019104,0.6021196246147156,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722961425781,0.8886150121688843,0.712748646736145,0.5013656616210938,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.7526036500930786,0.4248315691947937,0.4102078080177307,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.650692880153656,0.2713086903095245,1.261313557624817,285.0716247558594,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.22705078125,287.0777587890625,1.0,0.7525516152381897,1.0,1.0,0.0,1.0,-3.689537048339844,3.689526081085205,1.0946893780783284e-05,2.8505241870880127,0.8970454931259155,0.8970454931259155,0.0,338.3302917480469,343.0,50312.55859375,-0.0,5007.18359375,1.0,282.3983154296875,285.6884765625,294.3840026855469,297.5212097167969,313.1779479980469,299.9701538085937,282.45001220703125,35982.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220176935195924,1.0,0.0,0.0,3.6351685523986816,3.635192394256592,8.817437446850818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7058.443359375,0.0,1516.59765625,1895.4371337890625,-0.0,3607.76708984375,0.9019984006881714,1.0,0.0,3.0,1.0,0.0
12415560,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163024902344,0.6886423826217651,0.3215007781982422,0.2973614633083343,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167297363281,0.8534172773361206,0.6293149590492249,0.6021212339401245,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167907714844,0.8895201683044434,0.7153958082199097,0.5032004714012146,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7528116106987,0.4255334734916687,0.4108395278453827,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161193847656,0.6509503722190857,0.2718750536441803,1.2636768817901611,285.1166687011719,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.23681640625,287.1177978515625,1.0,0.7536386251449585,1.0,1.0,0.0,1.0,-3.6959195137023926,3.695908546447754,1.0984634172928054e-05,2.855397701263428,0.8986470103263855,0.8986470103263855,0.0,338.9793701171875,346.0,50146.47265625,-0.0,5029.998046875,1.0,282.4418029785156,285.73309326171875,294.4043273925781,297.57440185546875,313.1779479980469,299.9701538085937,282.75,35883.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181836247444152,1.0,0.0,0.0,3.638230323791504,3.638254165649414,8.832296884975221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6755.822265625,0.0,1519.243408203125,1895.4371337890625,-0.0,3572.386474609375,0.9025843143463136,1.0,0.0,3.0,1.0,0.0
12415620,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.689125657081604,0.3228151798248291,0.2984935641288757,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.8530194163322449,0.629631757736206,0.602358877658844,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.28790283203125,0.8912358283996582,0.7208904027938843,0.5069629549980164,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.28765869140625,0.7532594203948975,0.4271995425224304,0.4123510122299194,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.28729248046875,0.6515802145004272,0.2732725441455841,1.2696741819381714,285.28778076171875,284.95001220703125,295.5768127441406,291.4449462890625,295.5769958496094,297.2557983398437,287.2887878417969,1.0,0.7562559247016907,1.0,1.0,0.0,1.0,-3.711124897003174,3.711113691329956,1.1075008842453826e-05,2.8670778274536133,0.9045908451080322,0.9045908451080322,0.0,340.6366271972656,349.0,48713.015625,-0.0,5085.31884765625,1.0,282.7417297363281,285.9282531738281,294.4012451171875,297.4838562011719,313.1779479980469,299.9701538085937,282.45001220703125,35649.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071266055107116,1.0,0.0,0.0,3.6507277488708496,3.650751829147339,8.893079552763083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7363.83056640625,0.0,1531.3582763671875,1895.4371337890625,-0.0,3469.918701171875,0.9052186012268066,1.0,0.0,3.0,1.0,0.0
12415680,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.689125657081604,0.3228151798248291,0.2984935641288757,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.8530194163322449,0.629631757736206,0.602358877658844,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.28790283203125,0.8912358283996582,0.7208904027938843,0.5069629549980164,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.28765869140625,0.7532594203948975,0.4271995425224304,0.4123510122299194,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.28729248046875,0.6515802145004272,0.2732725441455841,1.2696741819381714,285.28778076171875,284.95001220703125,295.5768127441406,291.4449462890625,295.5769958496094,297.2557983398437,287.2887878417969,1.0,0.7562559247016907,1.0,1.0,0.0,1.0,-3.711124897003174,3.711113691329956,1.1075008842453826e-05,2.8670778274536133,0.9045908451080322,0.9045908451080322,0.0,340.6366271972656,349.0,48713.015625,-0.0,5085.31884765625,1.0,282.7417297363281,285.9282531738281,294.4012451171875,297.4838562011719,313.1779479980469,299.9701538085937,282.45001220703125,35649.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071266055107116,1.0,0.0,0.0,3.6507277488708496,3.650751829147339,8.893079552763083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7363.83056640625,0.0,1531.3582763671875,1895.4371337890625,-0.0,3469.918701171875,0.9052186012268066,1.0,0.0,3.0,1.0,0.0
12415740,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300048828125,0.6882303357124329,0.3227713704109192,0.2989936470985412,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1295166015625,0.8512737154960632,0.6282793283462524,0.6017529368400574,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12945556640625,0.8913329243659973,0.7242141962051392,0.5098299980163574,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297607421875,0.75254225730896,0.4276919662952423,0.4133301675319671,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.13018798828125,0.6512306332588196,0.2739091217517853,1.27439546585083,285.1296081542969,284.95001220703125,295.5619812011719,291.4342956542969,295.5622863769531,297.257080078125,287.1283874511719,1.0,0.7588929533958435,1.0,1.0,0.0,1.0,-3.721325159072876,3.721313953399658,1.1136599823657887e-05,2.8751745223999023,0.9056994915008544,0.9056994915008544,0.0,343.8240661621094,352.0,50271.9375,-0.0,5135.81396484375,1.0,282.4577331542969,285.7425842285156,294.4746398925781,297.71466064453125,313.1779479980469,299.9701538085937,282.1499938964844,35731.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190018773078918,1.0,0.0,0.0,3.661390542984009,3.661414623260498,8.945104355007061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7567.462890625,0.0,1543.8624267578125,1895.4371337890625,-0.0,3579.9443359375,0.9076340794563292,1.0,0.0,3.0,1.0,0.0
12415800,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300048828125,0.6882303357124329,0.3227713704109192,0.2989936470985412,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1295166015625,0.8512737154960632,0.6282793283462524,0.6017529368400574,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12945556640625,0.8913329243659973,0.7242141962051392,0.5098299980163574,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297607421875,0.75254225730896,0.4276919662952423,0.4133301675319671,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.13018798828125,0.6512306332588196,0.2739091217517853,1.27439546585083,285.1296081542969,284.95001220703125,295.5619812011719,291.4342956542969,295.5622863769531,297.257080078125,287.1283874511719,1.0,0.7588929533958435,1.0,1.0,0.0,1.0,-3.721325159072876,3.721313953399658,1.1136599823657887e-05,2.8751745223999023,0.9056994915008544,0.9056994915008544,0.0,343.8240661621094,352.0,50271.9375,-0.0,5135.81396484375,1.0,282.4577331542969,285.7425842285156,294.4746398925781,297.71466064453125,313.1779479980469,299.9701538085937,282.1499938964844,35731.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190018773078918,1.0,0.0,0.0,3.661390542984009,3.661414623260498,8.945104355007061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7567.462890625,0.0,1543.8624267578125,1895.4371337890625,-0.0,3579.9443359375,0.9076340794563292,1.0,0.0,3.0,1.0,0.0
12415860,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474182128906,0.6852467656135559,0.3213594555854797,0.298154354095459,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468688964844,0.8476578593254089,0.6252608299255371,0.5994405150413513,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94677734375,0.8893150687217712,0.7256990671157837,0.511245846748352,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471435546875,0.7500680685043335,0.4268147945404053,0.4129734635353088,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.649199366569519,0.2734492719173431,1.2743555307388306,284.9469299316406,284.95001220703125,295.5389404296875,291.419189453125,295.5393371582031,297.2414245605469,286.9454345703125,1.0,0.7606467604637146,1.0,1.0,0.0,1.0,-3.7187728881835938,3.718761920928955,1.112174413719913e-05,2.8733458518981934,0.9041520953178406,0.9041520953178406,0.0,348.481201171875,340.0,51749.0703125,-0.0,5157.7890625,1.0,282.1580810546875,285.5360717773437,294.47479248046875,297.8261108398437,313.1779479980469,299.9701538085937,281.8500061035156,35910.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330615997314452,1.0,0.0,0.0,3.665339708328247,3.665363788604736,8.964410653788946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7723.7197265625,0.0,1549.6256103515625,1895.4371337890625,-0.0,3709.171630859375,0.9086318016052246,1.0,0.0,3.0,1.0,0.0
12415920,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474182128906,0.6852467656135559,0.3213594555854797,0.298154354095459,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468688964844,0.8476578593254089,0.6252608299255371,0.5994405150413513,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94677734375,0.8893150687217712,0.7256990671157837,0.511245846748352,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471435546875,0.7500680685043335,0.4268147945404053,0.4129734635353088,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.649199366569519,0.2734492719173431,1.2743555307388306,284.9469299316406,284.95001220703125,295.5389404296875,291.419189453125,295.5393371582031,297.2414245605469,286.9454345703125,1.0,0.7606467604637146,1.0,1.0,0.0,1.0,-3.7187728881835938,3.718761920928955,1.112174413719913e-05,2.8733458518981934,0.9041520953178406,0.9041520953178406,0.0,348.481201171875,340.0,51749.0703125,-0.0,5157.7890625,1.0,282.1580810546875,285.5360717773437,294.47479248046875,297.8261108398437,313.1779479980469,299.9701538085937,281.8500061035156,35910.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330615997314452,1.0,0.0,0.0,3.665339708328247,3.665363788604736,8.964410653788946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7723.7197265625,0.0,1549.6256103515625,1895.4371337890625,-0.0,3709.171630859375,0.9086318016052246,1.0,0.0,3.0,1.0,0.0
12415980,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.6846769452095032,0.3193044066429138,0.2963681519031524,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.8470520973205566,0.6213803291320801,0.5959106683731079,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.8907018303871155,0.7261880040168762,0.5116910338401794,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.7500879764556885,0.4251434803009033,0.4114934206008911,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577209472656,0.6491592526435852,0.2722697854042053,1.2694458961486816,284.7569274902344,284.95001220703125,295.5069274902344,291.3993225097656,295.5074768066406,297.21923828125,286.75518798828125,1.0,0.75750333070755,1.0,1.0,0.0,1.0,-3.7052371501922607,3.705226182937622,1.1041294783353806e-05,2.8630142211914062,0.9000180959701538,0.9000180959701538,0.0,345.940185546875,328.0,53056.59765625,-0.0,5101.4296875,1.0,281.85809326171875,285.3258361816406,294.448974609375,297.8883972167969,313.1779479980469,299.9701538085937,281.54998779296875,36141.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453383684158324,1.0,0.0,0.0,3.660756349563599,3.660780429840088,8.942005820244958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7862.34716796875,0.0,1546.2308349609375,1895.4371337890625,-0.0,3820.870849609375,0.9077597856521606,1.0,0.0,3.0,1.0,0.0
12416040,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.6846769452095032,0.3193044066429138,0.2963681519031524,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.8470520973205566,0.6213803291320801,0.5959106683731079,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.8907018303871155,0.7261880040168762,0.5116910338401794,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.7500879764556885,0.4251434803009033,0.4114934206008911,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577209472656,0.6491592526435852,0.2722697854042053,1.2694458961486816,284.7569274902344,284.95001220703125,295.5069274902344,291.3993225097656,295.5074768066406,297.21923828125,286.75518798828125,1.0,0.75750333070755,1.0,1.0,0.0,1.0,-3.7052371501922607,3.705226182937622,1.1041294783353806e-05,2.8630142211914062,0.9000180959701538,0.9000180959701538,0.0,345.940185546875,328.0,53056.59765625,-0.0,5101.4296875,1.0,281.85809326171875,285.3258361816406,294.448974609375,297.8883972167969,313.1779479980469,299.9701538085937,281.54998779296875,36141.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453383684158324,1.0,0.0,0.0,3.660756349563599,3.660780429840088,8.942005820244958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7862.34716796875,0.0,1546.2308349609375,1895.4371337890625,-0.0,3820.870849609375,0.9077597856521606,1.0,0.0,3.0,1.0,0.0
12416100,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192626953125,0.6850500702857971,0.3181497156620025,0.2953061163425445,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6165771484375,0.847533106803894,0.6192584037780762,0.5939199924468994,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161804199219,0.8922727704048157,0.726155698299408,0.5116990208625793,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61785888671875,0.7507503032684326,0.4241311252117157,0.4105204641819,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.6496586799621582,0.2715161740779876,1.2659014463424685,284.6169738769531,284.95001220703125,295.4873352050781,291.387451171875,295.48797607421875,297.20721435546875,286.6102294921875,1.0,0.7549574971199036,1.0,1.0,0.0,1.0,-3.6961417198181152,3.696130752563477,1.0987221685354598e-05,2.856009721755981,0.8964284062385559,0.8964284062385559,0.0,342.8959655761719,328.0,54214.50390625,-0.0,5055.32373046875,1.0,281.6010437011719,285.1646423339844,294.4527282714844,298.011474609375,313.1779479980469,299.9701538085937,281.54998779296875,36288.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952659785747528,1.0,0.0,0.0,3.654872894287109,3.6548972129821777,8.913286819733912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7652.5478515625,0.0,1540.7579345703125,1895.4371337890625,-0.0,3886.891845703125,0.9065121412277222,1.0,0.0,3.0,1.0,0.0
12416160,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5637512207031,0.6855512261390686,0.3169032633304596,0.29407998919487,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5630798339844,0.8482069969177246,0.6170106530189514,0.5917065739631653,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56298828125,0.8940470814704895,0.7259521484375,0.5114800930023193,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634155273437,0.7515662908554077,0.4230020046234131,0.4093591272830963,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639953613281,0.6502662897109985,0.2706568539142608,1.2616117000579834,284.5632019042969,284.95001220703125,295.4652404785156,291.3742370605469,295.4659729003906,297.1944580078125,286.5614013671875,1.0,0.7519159317016602,1.0,1.0,0.0,1.0,-3.685184001922608,3.6851730346679688,1.0922232831944712e-05,2.847563982009888,0.8932723999023438,0.8932723999023438,0.0,339.24188232421875,316.0,54205.8671875,-0.0,5000.13330078125,1.0,281.5580749511719,285.11492919921875,294.4160461425781,297.9300231933594,313.1779479980469,299.9701538085937,281.8500061035156,36413.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955851912498474,1.0,0.0,0.0,3.646125555038452,3.646149635314941,8.870671877048153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7165.7763671875,0.0,1531.95068359375,1895.4371337890625,-0.0,3915.5244140625,0.904672622680664,1.0,0.0,3.0,1.0,0.0
12416220,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.6887345910072327,0.3158135116100311,0.2923445701599121,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.8517726063728333,0.6142587065696716,0.5882284641265869,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.9001415967941284,0.7276398539543152,0.5119161605834961,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.7551535367965698,0.4219941794872284,0.4076476693153381,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.6531793475151062,0.2697937786579132,1.2546634674072266,284.6973876953125,284.95001220703125,295.4131774902344,291.3435974121094,295.4140625,297.1874389648437,286.6976318359375,1.0,0.7453234791755676,1.0,1.0,0.0,1.0,-3.668998956680298,3.6689882278442383,1.082589824363822e-05,2.834845304489136,0.8910390138626099,0.8910390138626099,0.0,329.1809387207031,304.0,52342.1953125,-0.0,4889.94580078125,1.0,281.8421325683594,285.2845153808594,294.3091125488281,297.6475830078125,313.1779479980469,299.9701538085937,282.1499938964844,36364.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453921914100648,1.0,0.0,0.0,3.63196325302124,3.6319870948791504,8.801895319265896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6940.2607421875,0.0,1515.90869140625,1895.4371337890625,-0.0,3821.35791015625,0.9015027284622192,1.0,0.0,3.0,1.0,0.0
12416280,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.6887345910072327,0.3158135116100311,0.2923445701599121,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.8517726063728333,0.6142587065696716,0.5882284641265869,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.9001415967941284,0.7276398539543152,0.5119161605834961,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.7551535367965698,0.4219941794872284,0.4076476693153381,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.6531793475151062,0.2697937786579132,1.2546634674072266,284.6973876953125,284.95001220703125,295.4131774902344,291.3435974121094,295.4140625,297.1874389648437,286.6976318359375,1.0,0.7453234791755676,1.0,1.0,0.0,1.0,-3.668998956680298,3.6689882278442383,1.082589824363822e-05,2.834845304489136,0.8910390138626099,0.8910390138626099,0.0,329.1809387207031,304.0,52342.1953125,-0.0,4889.94580078125,1.0,281.8421325683594,285.2845153808594,294.3091125488281,297.6475830078125,313.1779479980469,299.9701538085937,282.1499938964844,36364.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453921914100648,1.0,0.0,0.0,3.63196325302124,3.6319870948791504,8.801895319265896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6940.2607421875,0.0,1515.90869140625,1895.4371337890625,-0.0,3821.35791015625,0.9015027284622192,1.0,0.0,3.0,1.0,0.0
