time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416340,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.6947029232978821,0.315969854593277,0.2918052673339844,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.84893798828125,0.8581443428993225,0.6130836009979248,0.5863515734672546,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.9095159769058228,0.730877161026001,0.5135962963104248,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7613376379013062,0.4222718477249145,0.4071729183197021,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.6585207581520081,0.2699798941612243,1.252163052558899,284.84893798828125,284.95001220703125,295.3500061035156,291.3069763183594,295.3510437011719,297.19537353515625,286.8492431640625,1.0,0.7390356063842773,1.0,1.0,0.0,1.0,-3.6645219326019287,3.664511203765869,1.0799205483635888e-05,2.831284999847412,0.8909953236579895,0.8909953236579895,0.0,316.7630615234375,292.0,50492.421875,-0.0,4799.31884765625,1.0,282.1416015625,285.4700927734375,294.2554626464844,297.4650573730469,313.1779479980469,299.9701538085937,282.45001220703125,36219.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322825074195862,1.0,0.0,0.0,3.623316764831543,3.623340606689453,8.760036394050985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6762.5556640625,0.0,1505.314208984375,1895.4371337890625,-0.0,3702.044921875,0.8994778990745544,1.0,0.0,3.0,1.0,0.0
12416400,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.6947029232978821,0.315969854593277,0.2918052673339844,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.84893798828125,0.8581443428993225,0.6130836009979248,0.5863515734672546,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.9095159769058228,0.730877161026001,0.5135962963104248,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7613376379013062,0.4222718477249145,0.4071729183197021,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.6585207581520081,0.2699798941612243,1.252163052558899,284.84893798828125,284.95001220703125,295.3500061035156,291.3069763183594,295.3510437011719,297.19537353515625,286.8492431640625,1.0,0.7390356063842773,1.0,1.0,0.0,1.0,-3.6645219326019287,3.664511203765869,1.0799205483635888e-05,2.831284999847412,0.8909953236579895,0.8909953236579895,0.0,316.7630615234375,292.0,50492.421875,-0.0,4799.31884765625,1.0,282.1416015625,285.4700927734375,294.2554626464844,297.4650573730469,313.1779479980469,299.9701538085937,282.45001220703125,36219.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322825074195862,1.0,0.0,0.0,3.623316764831543,3.623340606689453,8.760036394050985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6762.5556640625,0.0,1505.314208984375,1895.4371337890625,-0.0,3702.044921875,0.8994778990745544,1.0,0.0,3.0,1.0,0.0
12416460,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.7019252181053162,0.316538006067276,0.2917819023132324,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.865920901298523,0.6124941110610962,0.5852066278457642,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.921101212501526,0.7345365285873413,0.5157076120376587,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.7688795328140259,0.4230618476867676,0.4073335528373718,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.6652165651321411,0.270635724067688,1.252363204956055,284.9989929199219,284.95001220703125,295.2787780761719,291.2685852050781,295.2799072265625,297.2072448730469,286.999267578125,1.0,0.7332229018211365,1.0,1.0,0.0,1.0,-3.666086912155152,3.6660759449005127,1.0808515071403235e-05,2.8325235843658447,0.8929436802864075,0.8929436802864075,0.0,303.9071960449219,280.0,48707.796875,-0.0,4723.28662109375,1.0,282.4415588378906,285.6539611816406,294.2152404785156,297.3112487792969,313.1779479980469,299.9701538085937,282.75,36033.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192544221878052,1.0,0.0,0.0,3.621604681015015,3.621628522872925,8.751759992264851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6600.7607421875,0.0,1502.052490234375,1895.4371337890625,-0.0,3582.276123046875,0.8989680409431458,1.0,0.0,3.0,1.0,0.0
12416520,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.7019252181053162,0.316538006067276,0.2917819023132324,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.865920901298523,0.6124941110610962,0.5852066278457642,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.921101212501526,0.7345365285873413,0.5157076120376587,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.7688795328140259,0.4230618476867676,0.4073335528373718,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.6652165651321411,0.270635724067688,1.252363204956055,284.9989929199219,284.95001220703125,295.2787780761719,291.2685852050781,295.2799072265625,297.2072448730469,286.999267578125,1.0,0.7332229018211365,1.0,1.0,0.0,1.0,-3.666086912155152,3.6660759449005127,1.0808515071403235e-05,2.8325235843658447,0.8929436802864075,0.8929436802864075,0.0,303.9071960449219,280.0,48707.796875,-0.0,4723.28662109375,1.0,282.4415588378906,285.6539611816406,294.2152404785156,297.3112487792969,313.1779479980469,299.9701538085937,282.75,36033.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192544221878052,1.0,0.0,0.0,3.621604681015015,3.621628522872925,8.751759992264851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6600.7607421875,0.0,1502.052490234375,1895.4371337890625,-0.0,3582.276123046875,0.8989680409431458,1.0,0.0,3.0,1.0,0.0
12416580,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459655761719,0.7095762491226196,0.3171886503696441,0.2918676435947418,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.14605712890625,0.8743842244148254,0.6120859980583191,0.5842821598052979,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1460876464844,0.9336475133895874,0.7382534742355347,0.517888605594635,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1460266113281,0.7770718932151794,0.423992782831192,0.4076744318008423,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459045410156,0.6725463271141052,0.271414190530777,1.2533336877822876,285.14605712890625,284.95001220703125,295.2032775878906,291.2326965332031,295.2044372558594,297.21893310546875,287.146240234375,1.0,0.7276925444602966,1.0,1.0,0.0,1.0,-3.669278383255005,3.669267416000366,1.0827537153090816e-05,2.8350577354431152,0.8968335390090942,0.8968335390090942,0.0,291.3310546875,268.0,46982.93359375,-0.0,4653.52392578125,1.0,282.7415466308594,285.8353271484375,294.1791381835937,297.1675109863281,313.1779479980469,299.9701538085937,283.04998779296875,35829.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061776399612428,1.0,0.0,0.0,3.6275033950805664,3.627527236938477,8.780291977927845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6450.68408203125,0.0,1507.014892578125,1895.4371337890625,-0.0,3461.097412109375,0.9001442193984985,1.0,0.0,3.0,1.0,0.0
12416640,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459655761719,0.7095762491226196,0.3171886503696441,0.2918676435947418,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.14605712890625,0.8743842244148254,0.6120859980583191,0.5842821598052979,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1460876464844,0.9336475133895874,0.7382534742355347,0.517888605594635,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1460266113281,0.7770718932151794,0.423992782831192,0.4076744318008423,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459045410156,0.6725463271141052,0.271414190530777,1.2533336877822876,285.14605712890625,284.95001220703125,295.2032775878906,291.2326965332031,295.2044372558594,297.21893310546875,287.146240234375,1.0,0.7276925444602966,1.0,1.0,0.0,1.0,-3.669278383255005,3.669267416000366,1.0827537153090816e-05,2.8350577354431152,0.8968335390090942,0.8968335390090942,0.0,291.3310546875,268.0,46982.93359375,-0.0,4653.52392578125,1.0,282.7415466308594,285.8353271484375,294.1791381835937,297.1675109863281,313.1779479980469,299.9701538085937,283.04998779296875,35829.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061776399612428,1.0,0.0,0.0,3.6275033950805664,3.627527236938477,8.780291977927845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6450.68408203125,0.0,1507.014892578125,1895.4371337890625,-0.0,3461.097412109375,0.9001442193984985,1.0,0.0,3.0,1.0,0.0
12416700,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587890625,0.7133708000183105,0.317528486251831,0.291903018951416,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608947753906,0.8788072466850281,0.611920177936554,0.583828866481781,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2612609863281,0.9400387406349182,0.7401118874549866,0.5189435482025146,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2599182128906,0.7813460230827332,0.4244850277900696,0.4078554511070251,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580261230469,0.676383376121521,0.2718253433704376,1.2538955211639404,285.2605895996094,284.95001220703125,295.1640014648437,291.21563720703125,295.16522216796875,297.224365234375,287.26568603515625,1.0,0.7249836921691895,1.0,1.0,0.0,1.0,-3.670938014984131,3.6709272861480713,1.0837454283318948e-05,2.8363819122314453,0.9000198245048523,0.9000198245048523,0.0,285.1803894042969,268.0,45573.2109375,-0.0,4619.63671875,1.0,282.9981994628906,285.9797058105469,294.1400451660156,296.9994201660156,313.1779479980469,299.9701538085937,283.04998779296875,35711.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975380063056946,1.0,0.0,0.0,3.633256912231445,3.633280754089356,8.80816628523462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6597.4384765625,0.0,1512.469970703125,1895.4371337890625,-0.0,3380.6240234375,0.9013776779174804,1.0,0.0,3.0,1.0,0.0
12416760,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.28985595703125,0.7173013687133789,0.3179114162921905,0.292024165391922,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899169921875,0.8835775852203369,0.6118156313896179,0.5834996104240417,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.9467079043388368,0.7420058846473694,0.520100474357605,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899169921875,0.7859309315681458,0.425025075674057,0.4081233441829681,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2898254394531,0.6805042028427124,0.2722745239734649,1.2547345161437988,285.2899169921875,284.95001220703125,295.123779296875,291.1991271972656,295.125,297.22998046875,287.2899780273437,1.0,0.7223385572433472,1.0,1.0,0.0,1.0,-3.673410892486572,3.6734001636505127,1.0852167179109529e-05,2.838330030441284,0.9026187062263488,0.9026187062263488,0.0,278.9613342285156,256.0,45305.67578125,-0.0,4587.5693359375,1.0,283.0417785644531,286.0141296386719,294.1449584960937,297.0296936035156,313.1779479980469,299.9701538085937,282.75,35623.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929569721221924,1.0,0.0,0.0,3.641104459762573,3.6411283016204834,8.846257628647436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6997.8857421875,0.0,1520.4814453125,1895.4371337890625,-0.0,3337.849853515625,0.903041422367096,1.0,0.0,3.0,1.0,0.0
12416820,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.72356778383255,0.3171761631965637,0.2914076149463653,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10601806640625,0.8916770815849304,0.6097534894943237,0.5817196369171143,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.9577762484550476,0.7433377504348755,0.5212464928627014,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.7937952280044556,0.4247126281261444,0.4078474640846252,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.687565267086029,0.2721826434135437,1.253846287727356,285.10614013671875,284.95001220703125,295.04058837890625,291.16754150390625,295.0418701171875,297.2216491699219,287.10406494140625,1.0,0.7166345119476318,1.0,1.0,0.0,1.0,-3.6705265045166016,3.670515537261963,1.083605457097292e-05,2.836424827575684,0.903243124485016,0.903243124485016,0.0,267.9077453613281,244.0,46626.33203125,-0.0,4510.15087890625,1.0,282.7578125,285.8137512207031,294.2020263671875,297.2254943847656,313.1779479980469,299.9701538085937,282.45001220703125,35738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037383198738098,1.0,0.0,0.0,3.6516311168670654,3.651654958724976,8.897480938685476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7165.11083984375,0.0,1533.0250244140625,1895.4371337890625,-0.0,3438.405517578125,0.9054490327835084,1.0,0.0,3.0,1.0,0.0
12416880,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.72356778383255,0.3171761631965637,0.2914076149463653,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10601806640625,0.8916770815849304,0.6097534894943237,0.5817196369171143,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.9577762484550476,0.7433377504348755,0.5212464928627014,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.7937952280044556,0.4247126281261444,0.4078474640846252,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.687565267086029,0.2721826434135437,1.253846287727356,285.10614013671875,284.95001220703125,295.04058837890625,291.16754150390625,295.0418701171875,297.2216491699219,287.10406494140625,1.0,0.7166345119476318,1.0,1.0,0.0,1.0,-3.6705265045166016,3.670515537261963,1.083605457097292e-05,2.836424827575684,0.903243124485016,0.903243124485016,0.0,267.9077453613281,244.0,46626.33203125,-0.0,4510.15087890625,1.0,282.7578125,285.8137512207031,294.2020263671875,297.2254943847656,313.1779479980469,299.9701538085937,282.45001220703125,35738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037383198738098,1.0,0.0,0.0,3.6516311168670654,3.651654958724976,8.897480938685476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7165.11083984375,0.0,1533.0250244140625,1895.4371337890625,-0.0,3438.405517578125,0.9054490327835084,1.0,0.0,3.0,1.0,0.0
12416940,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.7277953028678894,0.3150404095649719,0.2894231081008911,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8976668119430542,0.6059427261352539,0.5781463980674744,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.965994656085968,0.7426478266716003,0.5207940340042114,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.7996492385864258,0.4229273200035095,0.4061212539672851,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.6926469802856445,0.270884245634079,1.2476084232330322,284.9004211425781,284.95001220703125,294.9539794921875,291.1377258300781,294.9553527832031,297.1973571777344,286.89813232421875,1.0,0.7097547054290771,1.0,1.0,0.0,1.0,-3.653728008270264,3.653717279434204,1.0737740922195371e-05,2.823669672012329,0.900920867919922,0.900920867919922,0.0,258.1706237792969,232.0,47889.36328125,-0.0,4402.8095703125,1.0,282.45819091796875,285.5948486328125,294.1897888183594,297.3094177246094,313.1779479980469,299.9701538085937,282.1499938964844,35952.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172525405883788,1.0,0.0,0.0,3.6541152000427246,3.654139280319214,8.909590860639582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7288.185546875,0.0,1537.395263671875,1895.4371337890625,-0.0,3563.781982421875,0.9061439037322998,1.0,0.0,3.0,1.0,0.0
12417000,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.7277953028678894,0.3150404095649719,0.2894231081008911,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8976668119430542,0.6059427261352539,0.5781463980674744,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.965994656085968,0.7426478266716003,0.5207940340042114,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.7996492385864258,0.4229273200035095,0.4061212539672851,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.6926469802856445,0.270884245634079,1.2476084232330322,284.9004211425781,284.95001220703125,294.9539794921875,291.1377258300781,294.9553527832031,297.1973571777344,286.89813232421875,1.0,0.7097547054290771,1.0,1.0,0.0,1.0,-3.653728008270264,3.653717279434204,1.0737740922195371e-05,2.823669672012329,0.900920867919922,0.900920867919922,0.0,258.1706237792969,232.0,47889.36328125,-0.0,4402.8095703125,1.0,282.45819091796875,285.5948486328125,294.1897888183594,297.3094177246094,313.1779479980469,299.9701538085937,282.1499938964844,35952.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172525405883788,1.0,0.0,0.0,3.6541152000427246,3.654139280319214,8.909590860639582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,7288.185546875,0.0,1537.395263671875,1895.4371337890625,-0.0,3563.781982421875,0.9061439037322998,1.0,0.0,3.0,1.0,0.0
12417060,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69268798828125,0.7314183712005615,0.3121821582317352,0.2866918444633484,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918334960937,0.9031290411949158,0.6012051105499268,0.5735719203948975,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.691650390625,0.9733080267906188,0.7409153580665588,0.5195170044898987,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922302246094,0.8048902750015259,0.4202800095081329,0.4034821987152099,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929931640625,0.6969584822654724,0.2687914669513702,1.2374788522720337,284.6919250488281,284.95001220703125,294.8642883300781,291.1094055175781,294.8656921386719,297.1672668457031,286.6896057128906,1.0,0.7017242312431335,1.0,1.0,0.0,1.0,-3.628048658370972,3.628037929534912,1.0587722499622032e-05,2.803961038589477,0.8957933187484741,0.8957933187484741,0.0,248.4681091308593,220.0,49030.86328125,-0.0,4272.6328125,1.0,282.158203125,285.3758850097656,294.1556091308594,297.35015869140625,313.1779479980469,299.9701538085937,282.45001220703125,36219.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928951382637024,1.0,0.0,0.0,3.646736860275269,3.6467607021331774,8.873646493157139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6648.3076171875,0.0,1531.178955078125,1895.4371337890625,-0.0,3671.52587890625,0.9046733379364014,1.0,0.0,3.0,1.0,0.0
12417120,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69268798828125,0.7314183712005615,0.3121821582317352,0.2866918444633484,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918334960937,0.9031290411949158,0.6012051105499268,0.5735719203948975,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.691650390625,0.9733080267906188,0.7409153580665588,0.5195170044898987,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922302246094,0.8048902750015259,0.4202800095081329,0.4034821987152099,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929931640625,0.6969584822654724,0.2687914669513702,1.2374788522720337,284.6919250488281,284.95001220703125,294.8642883300781,291.1094055175781,294.8656921386719,297.1672668457031,286.6896057128906,1.0,0.7017242312431335,1.0,1.0,0.0,1.0,-3.628048658370972,3.628037929534912,1.0587722499622032e-05,2.803961038589477,0.8957933187484741,0.8957933187484741,0.0,248.4681091308593,220.0,49030.86328125,-0.0,4272.6328125,1.0,282.158203125,285.3758850097656,294.1556091308594,297.35015869140625,313.1779479980469,299.9701538085937,282.45001220703125,36219.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928951382637024,1.0,0.0,0.0,3.646736860275269,3.6467607021331774,8.873646493157139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6648.3076171875,0.0,1531.178955078125,1895.4371337890625,-0.0,3671.52587890625,0.9046733379364014,1.0,0.0,3.0,1.0,0.0
12417180,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.7369111180305481,0.3104158341884613,0.2843633592128753,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.911400020122528,0.5978146195411682,0.5695207118988037,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.982514500617981,0.7409747838973999,0.5188226699829102,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.8120095729827881,0.4185205996036529,0.4010848999023437,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138732910156,0.7029498219490051,0.2671904861927032,1.227350115776062,284.8139038085937,284.95001220703125,294.77178955078125,291.08233642578125,294.77325439453125,297.1529846191406,286.8137512207031,1.0,0.693209707736969,1.0,1.0,0.0,1.0,-3.6044530868530273,3.604442596435547,1.0450047739141157e-05,2.78558087348938,0.8950263857841492,0.8950263857841492,0.0,237.2164306640625,208.0,47196.94140625,-0.0,4140.15185546875,1.0,282.4421691894531,285.5398254394531,294.0405578613281,297.0616455078125,313.1779479980469,299.9701538085937,282.75,36176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168431758880616,1.0,0.0,0.0,3.639616966247559,3.6396408081054688,8.839030556373473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6443.421875,0.0,1522.9658203125,1895.4371337890625,-0.0,3559.997314453125,0.903079867362976,1.0,0.0,3.0,1.0,0.0
12417240,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.7369111180305481,0.3104158341884613,0.2843633592128753,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.911400020122528,0.5978146195411682,0.5695207118988037,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.982514500617981,0.7409747838973999,0.5188226699829102,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.8120095729827881,0.4185205996036529,0.4010848999023437,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138732910156,0.7029498219490051,0.2671904861927032,1.227350115776062,284.8139038085937,284.95001220703125,294.77178955078125,291.08233642578125,294.77325439453125,297.1529846191406,286.8137512207031,1.0,0.693209707736969,1.0,1.0,0.0,1.0,-3.6044530868530273,3.604442596435547,1.0450047739141157e-05,2.78558087348938,0.8950263857841492,0.8950263857841492,0.0,237.2164306640625,208.0,47196.94140625,-0.0,4140.15185546875,1.0,282.4421691894531,285.5398254394531,294.0405578613281,297.0616455078125,313.1779479980469,299.9701538085937,282.75,36176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168431758880616,1.0,0.0,0.0,3.639616966247559,3.6396408081054688,8.839030556373473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6443.421875,0.0,1522.9658203125,1895.4371337890625,-0.0,3559.997314453125,0.903079867362976,1.0,0.0,3.0,1.0,0.0
12417300,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92559814453125,0.7408850193023682,0.3099943399429321,0.2836203277111053,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.9174004197120668,0.5967010259628296,0.568053126335144,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92822265625,0.9880972504615784,0.7416328191757202,0.5189476013183594,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8166912794113159,0.4180935621261596,0.4002999663352966,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9248352050781,0.7071376442909241,0.2667275667190552,1.2236347198486328,284.9275207519531,284.95001220703125,294.7245788574219,291.0692138671875,294.72607421875,297.1517333984375,286.9326477050781,1.0,0.6891051530838013,1.0,1.0,0.0,1.0,-3.596523761749268,3.596513271331787,1.0404000931885092e-05,2.779409885406494,0.8959797620773315,0.8959797620773315,0.0,230.93997192382807,208.0,45728.36328125,-0.0,4080.666015625,1.0,282.698486328125,285.686279296875,293.9891967773437,296.8656005859375,313.1779479980469,299.9701538085937,282.75,36101.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068390130996704,1.0,0.0,0.0,3.637771368026733,3.637795448303223,8.830069191390066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6583.458984375,0.0,1520.361083984375,1895.4371337890625,-0.0,3467.24560546875,0.9026508331298828,1.0,0.0,3.0,1.0,0.0
12417360,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.7456793189048767,0.3097822070121765,0.283139020204544,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568786621094,0.9246186017990112,0.5958546996116638,0.5669378638267517,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568786621094,0.994086503982544,0.7425252795219421,0.51935213804245,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.8220821022987366,0.4178923666477203,0.3997920155525207,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9567565917969,0.712027370929718,0.2664564847946167,1.2209224700927734,284.9568786621094,284.95001220703125,294.6767883300781,291.0563049316406,294.67828369140625,297.1531066894531,286.9568786621094,1.0,0.6851787567138672,1.0,1.0,0.0,1.0,-3.5912110805511475,3.591200828552246,1.0373218174208889e-05,2.7752797603607178,0.8963586091995239,0.8963586091995239,0.0,224.376205444336,196.0,45399.37890625,-0.0,4026.48486328125,1.0,282.7418212890625,285.722900390625,293.991455078125,296.8839111328125,313.1779479980469,299.9701538085937,283.04998779296875,36041.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008162021636964,1.0,0.0,0.0,3.637614727020264,3.637638568878174,8.82930805801152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6288.35546875,0.0,1519.745849609375,1895.4371337890625,-0.0,3411.191650390625,0.9025464653968812,1.0,0.0,3.0,1.0,0.0
12417420,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0967712402344,0.7546349763870239,0.3096169233322143,0.2825309634208679,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966796875,0.937747061252594,0.594523012638092,0.565177857875824,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966796875,0.9990000128746032,0.7450908422470093,0.5116279721260071,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09674072265625,0.8318352699279785,0.4177933931350708,0.3992012739181518,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.7205098271369934,0.2662135362625122,1.2174644470214844,285.0967102050781,284.95001220703125,294.5795593261719,291.0310363769531,294.58111572265625,297.16033935546875,287.0961608886719,1.0,0.6770786643028259,1.0,1.0,0.0,1.0,-3.573136568069458,3.5731263160705566,1.02705234894529e-05,2.761836290359497,0.899557888507843,0.899557888507843,0.0,213.02037048339844,184.0,43612.0,-0.0,3911.43603515625,1.0,283.04168701171875,285.9027404785156,293.9650573730469,296.7457275390625,313.1779479980469,299.9701538085937,283.1499938964844,35871.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88503098487854,1.0,0.0,0.0,3.6420180797576895,3.6420419216156006,8.850697099660465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6361.193359375,0.0,1523.3446044921875,1895.4371337890625,-0.0,3263.708984375,0.9014144539833068,1.0,0.0,3.0,1.0,0.0
12417480,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0967712402344,0.7546349763870239,0.3096169233322143,0.2825309634208679,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966796875,0.937747061252594,0.594523012638092,0.565177857875824,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966796875,0.9990000128746032,0.7450908422470093,0.5116279721260071,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09674072265625,0.8318352699279785,0.4177933931350708,0.3992012739181518,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.7205098271369934,0.2662135362625122,1.2174644470214844,285.0967102050781,284.95001220703125,294.5795593261719,291.0310363769531,294.58111572265625,297.16033935546875,287.0961608886719,1.0,0.6770786643028259,1.0,1.0,0.0,1.0,-3.573136568069458,3.5731263160705566,1.02705234894529e-05,2.761836290359497,0.899557888507843,0.899557888507843,0.0,213.02037048339844,184.0,43612.0,-0.0,3911.43603515625,1.0,283.04168701171875,285.9027404785156,293.9650573730469,296.7457275390625,313.1779479980469,299.9701538085937,283.1499938964844,35871.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88503098487854,1.0,0.0,0.0,3.6420180797576895,3.6420419216156006,8.850697099660465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6361.193359375,0.0,1523.3446044921875,1895.4371337890625,-0.0,3263.708984375,0.9014144539833068,1.0,0.0,3.0,1.0,0.0
12417540,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12579345703125,0.76326584815979,0.3091547191143036,0.2818809747695923,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1254577636719,0.9497972130775452,0.59285968542099,0.5633965134620667,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1253967285156,0.9990000128746032,0.750005841255188,0.4930574893951416,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1256103515625,0.8411434888839722,0.4174576997756958,0.3986281454563141,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258850097656,0.7283122539520264,0.2659197449684143,1.2146546840667725,285.12548828125,284.95001220703125,294.4804382324219,291.0063781738281,294.4820251464844,297.1751708984375,287.1243896484375,1.0,0.6680590510368347,1.0,1.0,0.0,1.0,-3.544891834259033,3.544881582260132,1.0108477908943314e-05,2.7398903369903564,0.9022184014320374,0.9022184014320374,0.0,202.5276031494141,172.0,42683.078125,-0.0,3774.778076171875,1.0,283.1470642089844,285.9574890136719,293.9704895019531,296.71484375,313.1779479980469,299.9701538085937,283.04998779296875,35422.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87750643491745,1.0,0.0,0.0,3.63058352470398,3.630607128143311,8.79520825947111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6519.90478515625,0.0,1507.3743896484375,1895.4371337890625,-0.0,3193.207275390625,0.9021784663200378,1.0,0.0,3.0,1.0,0.0
12417600,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12579345703125,0.76326584815979,0.3091547191143036,0.2818809747695923,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1254577636719,0.9497972130775452,0.59285968542099,0.5633965134620667,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1253967285156,0.9990000128746032,0.750005841255188,0.4930574893951416,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1256103515625,0.8411434888839722,0.4174576997756958,0.3986281454563141,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258850097656,0.7283122539520264,0.2659197449684143,1.2146546840667725,285.12548828125,284.95001220703125,294.4804382324219,291.0063781738281,294.4820251464844,297.1751708984375,287.1243896484375,1.0,0.6680590510368347,1.0,1.0,0.0,1.0,-3.544891834259033,3.544881582260132,1.0108477908943314e-05,2.7398903369903564,0.9022184014320374,0.9022184014320374,0.0,202.5276031494141,172.0,42683.078125,-0.0,3774.778076171875,1.0,283.1470642089844,285.9574890136719,293.9704895019531,296.71484375,313.1779479980469,299.9701538085937,283.04998779296875,35422.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87750643491745,1.0,0.0,0.0,3.63058352470398,3.630607128143311,8.79520825947111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6519.90478515625,0.0,1507.3743896484375,1895.4371337890625,-0.0,3193.207275390625,0.9021784663200378,1.0,0.0,3.0,1.0,0.0
12417660,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.7719143629074097,0.3078091442584991,0.2805831134319305,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231628417969,0.9613144993782043,0.5901286602020264,0.5607908964157104,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230407714844,0.9990000128746032,0.7552177906036377,0.4745290875434875,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.850653350353241,0.4162676334381103,0.3974065482616424,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.024169921875,0.7361114621162415,0.2650914490222931,1.2100775241851809,285.02325439453125,284.95001220703125,294.3796691894531,290.9820251464844,294.3812866210937,297.1859436035156,287.0210876464844,1.0,0.6582408547401428,1.0,1.0,0.0,1.0,-3.5109400749206543,3.510930061340332,9.916086128214374e-06,2.713762760162353,0.902431070804596,0.902431070804596,0.0,192.1512145996093,190.0,42868.81640625,-0.0,3627.99072265625,1.0,283.0526123046875,285.8646240234375,293.986572265625,296.7670593261719,313.1779479980469,299.9701538085937,282.75,35716.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799819350242615,1.0,0.0,0.0,3.647580862045288,3.647604942321777,8.877755135472398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6782.9599609375,0.0,1528.3607177734375,1895.4371337890625,-0.0,3216.4111328125,0.9045169353485109,1.0,0.0,3.0,1.0,0.0
12417720,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.7719143629074097,0.3078091442584991,0.2805831134319305,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231628417969,0.9613144993782043,0.5901286602020264,0.5607908964157104,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230407714844,0.9990000128746032,0.7552177906036377,0.4745290875434875,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.850653350353241,0.4162676334381103,0.3974065482616424,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.024169921875,0.7361114621162415,0.2650914490222931,1.2100775241851809,285.02325439453125,284.95001220703125,294.3796691894531,290.9820251464844,294.3812866210937,297.1859436035156,287.0210876464844,1.0,0.6582408547401428,1.0,1.0,0.0,1.0,-3.5109400749206543,3.510930061340332,9.916086128214374e-06,2.713762760162353,0.902431070804596,0.902431070804596,0.0,192.1512145996093,190.0,42868.81640625,-0.0,3627.99072265625,1.0,283.0526123046875,285.8646240234375,293.986572265625,296.7670593261719,313.1779479980469,299.9701538085937,282.75,35716.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799819350242615,1.0,0.0,0.0,3.647580862045288,3.647604942321777,8.877755135472398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6782.9599609375,0.0,1528.3607177734375,1895.4371337890625,-0.0,3216.4111328125,0.9045169353485109,1.0,0.0,3.0,1.0,0.0
12417780,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207092285156,0.7689869999885559,0.3053946793079376,0.2787047624588012,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199462890625,0.9577080011367798,0.5860642790794373,0.5573503375053406,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8198547363281,0.9990000128746032,0.7575603127479553,0.4767076671123504,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8203125,0.8481301665306091,0.4139685332775116,0.3955610692501068,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82098388671875,0.7339232563972473,0.263463944196701,1.203982710838318,284.820068359375,284.95001220703125,294.277587890625,290.9578552246094,294.2792358398437,297.1773986816406,286.818115234375,1.0,0.6574483513832092,1.0,1.0,0.0,1.0,-3.4975717067718506,3.4975619316101074,9.83960762823699e-06,2.7030222415924072,0.899042546749115,0.899042546749115,0.0,192.52032470703125,208.0,44118.1171875,-0.0,3597.56005859375,1.0,282.7580871582031,285.6517028808594,294.00115966796875,296.881103515625,313.1779479980469,299.9701538085937,283.04998779296875,35993.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919095396995544,1.0,0.0,0.0,3.6485981941223145,3.648622274398804,8.88270790255774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6222.1396484375,0.0,1531.5626220703125,1895.4371337890625,-0.0,3328.060791015625,0.9049317240715028,1.0,0.0,3.0,1.0,0.0
12417840,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207092285156,0.7689869999885559,0.3053946793079376,0.2787047624588012,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199462890625,0.9577080011367798,0.5860642790794373,0.5573503375053406,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8198547363281,0.9990000128746032,0.7575603127479553,0.4767076671123504,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8203125,0.8481301665306091,0.4139685332775116,0.3955610692501068,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82098388671875,0.7339232563972473,0.263463944196701,1.203982710838318,284.820068359375,284.95001220703125,294.277587890625,290.9578552246094,294.2792358398437,297.1773986816406,286.818115234375,1.0,0.6574483513832092,1.0,1.0,0.0,1.0,-3.4975717067718506,3.4975619316101074,9.83960762823699e-06,2.7030222415924072,0.899042546749115,0.899042546749115,0.0,192.52032470703125,208.0,44118.1171875,-0.0,3597.56005859375,1.0,282.7580871582031,285.6517028808594,294.00115966796875,296.881103515625,313.1779479980469,299.9701538085937,283.04998779296875,35993.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919095396995544,1.0,0.0,0.0,3.6485981941223145,3.648622274398804,8.88270790255774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6222.1396484375,0.0,1531.5626220703125,1895.4371337890625,-0.0,3328.060791015625,0.9049317240715028,1.0,0.0,3.0,1.0,0.0
12417900,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224853515625,0.7646062970161438,0.3043760359287262,0.277725487947464,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247436523437,0.9519278407096864,0.5842636823654175,0.5555456876754761,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.9990000128746032,0.7575186491012573,0.4832281172275543,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237670898437,0.8437667489051819,0.4129243493080139,0.3945422768592834,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217224121094,0.7302061319351196,0.2626466453075409,1.2005144357681274,284.9244384765625,284.95001220703125,294.22613525390625,290.9457397460937,294.227783203125,297.16900634765625,286.92987060546875,1.0,0.6590443849563599,1.0,1.0,0.0,1.0,-3.4966578483581543,3.496648073196411,9.834229786065409e-06,2.7022290229797363,0.8998668789863586,0.8998668789863586,0.0,195.5419311523437,208.0,42793.015625,-0.0,3613.38623046875,1.0,283.0013122558594,285.78826904296875,293.915771484375,296.6378479003906,313.1779479980469,299.9701538085937,283.04998779296875,35976.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851632475852966,1.0,0.0,0.0,3.648579835891724,3.648603916168213,8.882618658390129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6339.28515625,0.0,1531.4129638671875,1895.4371337890625,-0.0,3264.947021484375,0.904967486858368,1.0,0.0,3.0,1.0,0.0
12417960,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95709228515625,0.7599391341209412,0.3037116825580597,0.2771554887294769,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.957275390625,0.9453318119049072,0.5829111933708191,0.5542709827423096,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573059082031,0.9990000128746032,0.7571650743484497,0.4912471175193786,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.8389616012573242,0.4122138917446136,0.3939037919044494,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.7260638475418091,0.2620326578617096,1.1981350183486938,284.957275390625,284.95001220703125,294.1744689941406,290.9336242675781,294.1761169433594,297.162109375,286.95770263671875,1.0,0.6617353558540344,1.0,1.0,0.0,1.0,-3.500444173812866,3.500434398651123,9.855344615061767e-06,2.7050838470458984,0.9002808928489685,0.9002808928489685,0.0,199.54551696777344,211.0,42555.0078125,-0.0,3646.57763671875,1.0,283.0423583984375,285.8266296386719,293.8934631347656,296.6244812011719,313.1779479980469,299.9701538085937,282.75,35947.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802351951599121,1.0,0.0,0.0,3.6499428749084473,3.649966716766357,8.889255695976317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6716.302734375,0.0,1532.712158203125,1895.4371337890625,-0.0,3218.78466796875,0.9052300453186036,1.0,0.0,3.0,1.0,0.0
12418020,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.781005859375,0.7526719570159912,0.3014475107192993,0.2756426334381103,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803649902344,0.9347586035728456,0.5790668725967407,0.5512780547142029,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802124023437,0.9990000128746032,0.7536967992782593,0.5031884908676147,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806396484375,0.8316332101821899,0.4099760055541992,0.3923099339008331,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78125,0.7194921374320984,0.2601980865001678,1.1920322179794312,284.7804260253906,285.0484619140625,294.07061767578125,290.9091796875,294.072265625,297.13250732421875,286.7787475585937,1.0,0.6644417643547058,1.0,1.0,0.0,1.0,-3.500151395797729,3.5001413822174072,9.854634299699684e-06,2.7052018642425537,0.8947902917861938,0.8947902917861938,0.0,205.375732421875,214.0,43820.9765625,-0.0,3680.68505859375,1.0,282.7578430175781,285.63555908203125,293.9403381347656,296.79180908203125,313.1779479980469,299.9701538085937,283.04998779296875,36224.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898337483406067,1.0,0.0,0.0,3.6433825492858887,3.643406629562378,8.857330158207333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6185.70556640625,0.0,1527.4940185546875,1895.4371337890625,-0.0,3308.652587890625,0.903913140296936,1.0,0.0,3.0,1.0,0.0
12418080,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.781005859375,0.7526719570159912,0.3014475107192993,0.2756426334381103,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803649902344,0.9347586035728456,0.5790668725967407,0.5512780547142029,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802124023437,0.9990000128746032,0.7536967992782593,0.5031884908676147,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806396484375,0.8316332101821899,0.4099760055541992,0.3923099339008331,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78125,0.7194921374320984,0.2601980865001678,1.1920322179794312,284.7804260253906,285.0484619140625,294.07061767578125,290.9091796875,294.072265625,297.13250732421875,286.7787475585937,1.0,0.6644417643547058,1.0,1.0,0.0,1.0,-3.500151395797729,3.5001413822174072,9.854634299699684e-06,2.7052018642425537,0.8947902917861938,0.8947902917861938,0.0,205.375732421875,214.0,43820.9765625,-0.0,3680.68505859375,1.0,282.7578430175781,285.63555908203125,293.9403381347656,296.79180908203125,313.1779479980469,299.9701538085937,283.04998779296875,36224.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898337483406067,1.0,0.0,0.0,3.6433825492858887,3.643406629562378,8.857330158207333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6185.70556640625,0.0,1527.4940185546875,1895.4371337890625,-0.0,3308.652587890625,0.903913140296936,1.0,0.0,3.0,1.0,0.0
