time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418140,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.7464978694915771,0.2996664643287658,0.2739763557910919,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.9255456328392028,0.5758293271064758,0.5481031537055969,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.9990000128746032,0.7504913210868835,0.513191282749176,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195556640625,0.8253955245018005,0.4081355333328247,0.3905298411846161,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193725585937,0.7135176062583923,0.2585179209709167,1.1847375631332395,284.91961669921875,285.17779541015625,293.96630859375,290.88433837890625,293.9679870605469,297.1099853515625,286.9200134277344,1.0,0.6662490963935852,1.0,1.0,0.0,1.0,-3.495441675186157,3.495431900024414,9.828282600210514e-06,2.7016170024871826,0.8916521668434143,0.8916521668434143,0.0,210.1454467773437,217.0,42153.66015625,-0.0,3697.57568359375,1.0,283.0421142578125,285.8133544921875,293.8432312011719,296.5496826171875,313.1779479980469,299.9701538085937,283.1499938964844,36297.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782824873924255,1.0,0.0,0.0,3.632281064987183,3.6323049068450928,8.803435207482835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6225.48046875,0.0,1515.756103515625,1895.4371337890625,-0.0,3200.482421875,0.8995044231414795,1.0,0.0,3.0,1.0,0.0
12418200,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.7464978694915771,0.2996664643287658,0.2739763557910919,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.9255456328392028,0.5758293271064758,0.5481031537055969,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.9990000128746032,0.7504913210868835,0.513191282749176,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195556640625,0.8253955245018005,0.4081355333328247,0.3905298411846161,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193725585937,0.7135176062583923,0.2585179209709167,1.1847375631332395,284.91961669921875,285.17779541015625,293.96630859375,290.88433837890625,293.9679870605469,297.1099853515625,286.9200134277344,1.0,0.6662490963935852,1.0,1.0,0.0,1.0,-3.495441675186157,3.495431900024414,9.828282600210514e-06,2.7016170024871826,0.8916521668434143,0.8916521668434143,0.0,210.1454467773437,217.0,42153.66015625,-0.0,3697.57568359375,1.0,283.0421142578125,285.8133544921875,293.8432312011719,296.5496826171875,313.1779479980469,299.9701538085937,283.1499938964844,36297.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782824873924255,1.0,0.0,0.0,3.632281064987183,3.6323049068450928,8.803435207482835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6225.48046875,0.0,1515.756103515625,1895.4371337890625,-0.0,3200.482421875,0.8995044231414795,1.0,0.0,3.0,1.0,0.0
12418260,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.7420800924301147,0.2982993125915527,0.2728793919086456,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9746398925781,0.9186705946922302,0.5731260180473328,0.545693576335907,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9746398925781,0.9990000128746032,0.7479091286659241,0.5207427740097046,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.8208104372024536,0.4067399203777313,0.3893364369869232,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.7088341116905212,0.2571740746498108,1.179285764694214,284.974609375,285.3072814941406,293.8618469238281,290.85894775390625,293.8635559082031,297.095703125,286.974609375,1.0,0.6677485108375549,1.0,1.0,0.0,1.0,-3.492314577102661,3.492304801940918,9.810973097046372e-06,2.699298620223999,0.886841356754303,0.886841356754303,0.0,213.8892974853516,220.0,41307.21484375,-0.0,3712.20068359375,1.0,283.14703369140625,285.88946533203125,293.8243713378906,296.4856872558594,313.1779479980469,299.9701538085937,283.1499938964844,36040.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870411217212677,1.0,0.0,0.0,3.5983269214630127,3.598350524902344,8.639618158667872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6270.845703125,0.0,1476.734130859375,1895.4371337890625,-0.0,3126.668212890625,0.890379011631012,1.0,0.0,3.0,1.0,0.0
12418320,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.7420800924301147,0.2982993125915527,0.2728793919086456,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9746398925781,0.9186705946922302,0.5731260180473328,0.545693576335907,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9746398925781,0.9990000128746032,0.7479091286659241,0.5207427740097046,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.8208104372024536,0.4067399203777313,0.3893364369869232,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.7088341116905212,0.2571740746498108,1.179285764694214,284.974609375,285.3072814941406,293.8618469238281,290.85894775390625,293.8635559082031,297.095703125,286.974609375,1.0,0.6677485108375549,1.0,1.0,0.0,1.0,-3.492314577102661,3.492304801940918,9.810973097046372e-06,2.699298620223999,0.886841356754303,0.886841356754303,0.0,213.8892974853516,220.0,41307.21484375,-0.0,3712.20068359375,1.0,283.14703369140625,285.88946533203125,293.8243713378906,296.4856872558594,313.1779479980469,299.9701538085937,283.1499938964844,36040.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870411217212677,1.0,0.0,0.0,3.5983269214630127,3.598350524902344,8.639618158667872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6270.845703125,0.0,1476.734130859375,1895.4371337890625,-0.0,3126.668212890625,0.890379011631012,1.0,0.0,3.0,1.0,0.0
12418380,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.7384392619132996,0.2971765995025635,0.2720582187175751,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.9130861163139344,0.5710240602493286,0.5439268350601196,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.9977130889892578,0.7459912896156311,0.5224487781524658,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.81695955991745,0.4056286513805389,0.388478010892868,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.7048767805099487,0.25615394115448,1.1755170822143557,284.9789123535156,285.40045166015625,293.7867431640625,290.8402404785156,293.7884216308594,297.08612060546875,286.9786376953125,1.0,0.6684600114822388,1.0,1.0,0.0,1.0,-3.4856982231140137,3.4856884479522705,9.7744114100351e-06,2.694397687911988,0.8820502161979675,0.8820502161979675,0.0,217.0283966064453,220.0,40948.4375,-0.0,3714.578369140625,1.0,283.1497802734375,285.9030456542969,293.8209533691406,296.4722595214844,313.1779479980469,299.9701538085937,283.1499938964844,35575.1484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681917786598206,1.0,0.0,0.0,3.5538010597229004,3.553824186325073,8.427127227150777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6248.16015625,0.0,1425.6580810546875,1895.4371337890625,-0.0,3105.847900390625,0.8825650215148926,1.0,0.0,3.0,1.0,0.0
12418440,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768981933594,0.7368794679641724,0.296694815158844,0.2717045843601227,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.910747528076172,0.5701545476913452,0.543197512626648,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.9961751699447632,0.7453657388687134,0.5220155715942383,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.8152863383293152,0.4051534831523895,0.3881121277809143,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769287109375,0.7031800150871277,0.2557280659675598,1.1739633083343506,284.976806640625,285.4366149902344,293.757568359375,290.8328857421875,293.7592468261719,297.0829162597656,286.9764404296875,1.0,0.6685974597930908,1.0,1.0,0.0,1.0,-3.481569766998291,3.481559991836548,9.751338438945822e-06,2.6912312507629395,0.8798895478248596,0.8798895478248596,0.0,218.3507232666016,223.0,40822.0625,-0.0,3712.270751953125,1.0,283.14990234375,285.90484619140625,293.8166809082031,296.4627380371094,313.1779479980469,299.9701538085937,283.1499938964844,35510.58203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675200343132019,1.0,0.0,0.0,3.54086971282959,3.540892601013184,8.36590970720863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6238.46142578125,0.0,1411.5587158203125,1895.4371337890625,-0.0,3099.546142578125,0.8766207098960876,1.0,0.0,3.0,1.0,0.0
12418500,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.7342211008071899,0.2958069741725921,0.2710251212120056,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.9068607687950134,0.5685734152793884,0.5418392419815063,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.993574857711792,0.7444095015525818,0.5213578343391418,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.8124125003814697,0.4042759537696838,0.3874092698097229,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.7002788186073303,0.2549473643302917,1.1710197925567627,284.9807434082031,285.5010986328125,293.70556640625,290.8195495605469,293.7072448730469,297.0780029296875,286.9807434082031,1.0,0.6687374711036682,1.0,1.0,0.0,1.0,-3.473941802978516,3.473932266235352,9.70875407801941e-06,2.685370922088623,0.8758163452148438,0.8758163452148438,0.0,220.55604553222656,223.0,40507.06640625,-0.0,3706.609375,1.0,283.1499938964844,285.91607666015625,293.8048095703125,296.4359130859375,313.1779479980469,299.9701538085937,283.1499938964844,35035.99609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661566972732544,1.0,0.0,0.0,3.4985034465789795,3.498525857925415,8.166912834894902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6212.697265625,0.0,1364.1490478515625,1895.4371337890625,-0.0,3086.756591796875,0.8692892789840698,1.0,0.0,3.0,1.0,0.0
12418560,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.7317215204238892,0.2948903441429138,0.2703102231025696,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804077148437,0.9033434987068176,0.5669616460800171,0.5404423475265503,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804077148437,0.9911438822746276,0.7435584664344788,0.5208108425140381,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804077148437,0.8096739649772644,0.4033675789833069,0.3866671919822693,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.6975387930870056,0.2541441917419433,1.1679348945617676,284.9804077148437,285.5653991699219,293.6537170410156,290.80596923828125,293.6553955078125,297.0736389160156,286.98028564453125,1.0,0.6687712073326111,1.0,1.0,0.0,1.0,-3.466140985488892,3.4661314487457275,9.665292054705787e-06,2.679374933242798,0.8712661862373352,0.8712661862373352,0.0,222.58303833007807,226.0,40244.23828125,-0.0,3699.480712890625,1.0,283.1499938964844,285.9226379394531,293.79058837890625,296.406982421875,313.1779479980469,299.9701538085937,283.1499938964844,34842.12109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645921945571899,1.0,0.0,0.0,3.4678425788879395,3.467864513397217,8.024389899219386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6190.9248046875,0.0,1331.564208984375,1895.4371337890625,-0.0,3072.079833984375,0.8592824339866638,1.0,0.0,3.0,1.0,0.0
12418620,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.7270446419715881,0.2930239737033844,0.2688184678554535,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.8969773054122925,0.5637069344520569,0.5375821590423584,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.9865645170211792,0.7419897317886353,0.5198379158973694,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.8044244647026062,0.4015044867992401,0.3851085305213928,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.6923946738243103,0.2525016665458679,1.1614809036254885,284.990478515625,285.6932373046875,293.5506286621094,290.77813720703125,293.5522766113281,297.06610107421875,286.9905700683594,1.0,0.6686175465583801,1.0,1.0,0.0,1.0,-3.450098991394043,3.450089454650879,9.576197953720111e-06,2.6670353412628174,0.8611270785331726,0.8611270785331726,0.0,226.27996826171875,229.0,39599.40234375,-0.0,3682.10302734375,1.0,283.1499938964844,285.9466247558594,293.7580871582031,296.3371276855469,313.1779479980469,299.9701538085937,283.1499938964844,34090.36328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605799078941345,1.0,0.0,0.0,3.3824222087860107,3.382443428039551,7.63394325531408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6137.40771484375,0.0,1242.1124267578125,1895.4371337890625,-0.0,3034.444091796875,0.8391221761703491,1.0,0.0,3.0,1.0,0.0
12418680,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.7270446419715881,0.2930239737033844,0.2688184678554535,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.8969773054122925,0.5637069344520569,0.5375821590423584,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.9865645170211792,0.7419897317886353,0.5198379158973694,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.8044244647026062,0.4015044867992401,0.3851085305213928,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.6923946738243103,0.2525016665458679,1.1614809036254885,284.990478515625,285.6932373046875,293.5506286621094,290.77813720703125,293.5522766113281,297.06610107421875,286.9905700683594,1.0,0.6686175465583801,1.0,1.0,0.0,1.0,-3.450098991394043,3.450089454650879,9.576197953720111e-06,2.6670353412628174,0.8611270785331726,0.8611270785331726,0.0,226.27996826171875,229.0,39599.40234375,-0.0,3682.10302734375,1.0,283.1499938964844,285.9466247558594,293.7580871582031,296.3371276855469,313.1779479980469,299.9701538085937,283.1499938964844,34090.36328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605799078941345,1.0,0.0,0.0,3.3824222087860107,3.382443428039551,7.63394325531408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6137.40771484375,0.0,1242.1124267578125,1895.4371337890625,-0.0,3034.444091796875,0.8391221761703491,1.0,0.0,3.0,1.0,0.0
12418740,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.7226644158363342,0.2911481857299804,0.2672978341579437,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8910838961601257,0.5604498386383057,0.5346968173980713,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.982198178768158,0.7404680848121643,0.5189089179039001,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.7994801998138428,0.399610310792923,0.3834997117519378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.6875880360603333,0.2508372068405151,1.1548370122909546,285.0068664550781,285.8197937011719,293.44854736328125,290.7492370605469,293.4502258300781,297.05963134765625,287.0071716308594,1.0,0.6682840585708618,1.0,1.0,0.0,1.0,-3.433755874633789,3.433746576309204,9.48583328863606e-06,2.6544559001922607,0.8495694994926453,0.8495694994926453,0.0,229.6620483398437,232.0,38892.9765625,-0.0,3662.25439453125,1.0,283.1499938964844,285.9764709472656,293.724365234375,296.2613525390625,313.1779479980469,299.9701538085937,283.1499938964844,33290.33984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555651903152466,1.0,0.0,0.0,3.2864134311676025,3.286433458328247,7.206720624708396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6079.857421875,0.0,1146.7783203125,1895.4371337890625,-0.0,2987.42041015625,0.8165811896324158,1.0,0.0,3.0,1.0,0.0
12418800,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.7226644158363342,0.2911481857299804,0.2672978341579437,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8910838961601257,0.5604498386383057,0.5346968173980713,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.982198178768158,0.7404680848121643,0.5189089179039001,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.7994801998138428,0.399610310792923,0.3834997117519378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.6875880360603333,0.2508372068405151,1.1548370122909546,285.0068664550781,285.8197937011719,293.44854736328125,290.7492370605469,293.4502258300781,297.05963134765625,287.0071716308594,1.0,0.6682840585708618,1.0,1.0,0.0,1.0,-3.433755874633789,3.433746576309204,9.48583328863606e-06,2.6544559001922607,0.8495694994926453,0.8495694994926453,0.0,229.6620483398437,232.0,38892.9765625,-0.0,3662.25439453125,1.0,283.1499938964844,285.9764709472656,293.724365234375,296.2613525390625,313.1779479980469,299.9701538085937,283.1499938964844,33290.33984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555651903152466,1.0,0.0,0.0,3.2864134311676025,3.286433458328247,7.206720624708396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6079.857421875,0.0,1146.7783203125,1895.4371337890625,-0.0,2987.42041015625,0.8165811896324158,1.0,0.0,3.0,1.0,0.0
12418860,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294189453125,0.7184582352638245,0.2892857491970062,0.2657778263092041,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296325683594,0.8855371475219727,0.5572174787521362,0.5318215489387512,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.9779385328292848,0.7389546036720276,0.5179833173751831,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.7948065996170044,0.3977107107639313,0.3818729817867279,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.6830334663391113,0.2491717189550399,1.1481322050094604,285.0296325683594,285.9447021484375,293.3478088378906,290.7191772460937,293.3494567871094,297.0541076660156,287.0301513671875,1.0,0.6678603291511536,1.0,1.0,0.0,1.0,-3.417335271835327,3.417325973510742,9.39545589062618e-06,2.6418111324310303,0.836703360080719,0.836703360080719,0.0,232.8549346923828,235.0,38126.5390625,-0.0,3641.243408203125,1.0,283.1499938964844,286.0121459960937,293.690185546875,296.18145751953125,313.1779479980469,299.9701538085937,283.1499938964844,32459.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497267365455627,1.0,0.0,0.0,3.180893898010254,3.180912971496582,6.751366186108498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6018.6884765625,0.0,1048.1258544921875,1895.4371337890625,-0.0,2932.71142578125,0.7919297814369202,1.0,0.0,3.0,1.0,0.0
12418920,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294189453125,0.7184582352638245,0.2892857491970062,0.2657778263092041,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296325683594,0.8855371475219727,0.5572174787521362,0.5318215489387512,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.9779385328292848,0.7389546036720276,0.5179833173751831,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.7948065996170044,0.3977107107639313,0.3818729817867279,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.6830334663391113,0.2491717189550399,1.1481322050094604,285.0296325683594,285.9447021484375,293.3478088378906,290.7191772460937,293.3494567871094,297.0541076660156,287.0301513671875,1.0,0.6678603291511536,1.0,1.0,0.0,1.0,-3.417335271835327,3.417325973510742,9.39545589062618e-06,2.6418111324310303,0.836703360080719,0.836703360080719,0.0,232.8549346923828,235.0,38126.5390625,-0.0,3641.243408203125,1.0,283.1499938964844,286.0121459960937,293.690185546875,296.18145751953125,313.1779479980469,299.9701538085937,283.1499938964844,32459.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497267365455627,1.0,0.0,0.0,3.180893898010254,3.180912971496582,6.751366186108498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6018.6884765625,0.0,1048.1258544921875,1895.4371337890625,-0.0,2932.71142578125,0.7919297814369202,1.0,0.0,3.0,1.0,0.0
12418980,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587463378906,0.7143393158912659,0.2874497771263122,0.2642740309238434,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.8802683353424072,0.5540268421173096,0.5289764404296875,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05914306640625,0.973738431930542,0.7374495267868042,0.5170596241950989,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589294433594,0.7903481125831604,0.3958223462104797,0.3802481293678283,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05865478515625,0.6786860227584839,0.2475191354751587,1.141446232795715,285.0590209960937,286.0675964355469,293.24871826171875,290.6878662109375,293.2503356933594,297.04949951171875,287.059814453125,1.0,0.6674016714096069,1.0,1.0,0.0,1.0,-3.400997877120972,3.4009885787963867,9.305953426519409e-06,2.629225492477417,0.8226486444473267,0.8226486444473267,0.0,235.9310607910156,238.0,37299.37890625,-0.0,3619.89306640625,1.0,283.1499938964844,286.0538024902344,293.6551208496094,296.0971984863281,313.1779479980469,299.9701538085937,283.1499938964844,31607.11328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431436419487,1.0,0.0,0.0,3.0666167736053467,3.06663465499878,6.274979682530102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5953.87841796875,0.0,948.207275390625,1895.4371337890625,-0.0,2871.10009765625,0.7653622627258301,1.0,0.0,3.0,1.0,0.0
12419040,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587463378906,0.7143393158912659,0.2874497771263122,0.2642740309238434,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.8802683353424072,0.5540268421173096,0.5289764404296875,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05914306640625,0.973738431930542,0.7374495267868042,0.5170596241950989,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589294433594,0.7903481125831604,0.3958223462104797,0.3802481293678283,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05865478515625,0.6786860227584839,0.2475191354751587,1.141446232795715,285.0590209960937,286.0675964355469,293.24871826171875,290.6878662109375,293.2503356933594,297.04949951171875,287.059814453125,1.0,0.6674016714096069,1.0,1.0,0.0,1.0,-3.400997877120972,3.4009885787963867,9.305953426519409e-06,2.629225492477417,0.8226486444473267,0.8226486444473267,0.0,235.9310607910156,238.0,37299.37890625,-0.0,3619.89306640625,1.0,283.1499938964844,286.0538024902344,293.6551208496094,296.0971984863281,313.1779479980469,299.9701538085937,283.1499938964844,31607.11328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431436419487,1.0,0.0,0.0,3.0666167736053467,3.06663465499878,6.274979682530102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5953.87841796875,0.0,948.207275390625,1895.4371337890625,-0.0,2871.10009765625,0.7653622627258301,1.0,0.0,3.0,1.0,0.0
12419100,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.079345703125,0.7122865915298462,0.2865459024906158,0.2635295987129211,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.8777207136154175,0.5524527430534363,0.5275670886039734,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799255371094,0.9716461300849916,0.7366951107978821,0.5165929794311523,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.788185179233551,0.3948873281478882,0.3794390261173248,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791931152344,0.6765792965888977,0.2467031180858612,1.1381272077560425,285.07977294921875,286.128173828125,293.1998596191406,290.6717224121094,293.20147705078125,297.0475158691406,287.0809326171875,1.0,0.667169988155365,1.0,1.0,0.0,1.0,-3.392880916595459,3.392871618270874,9.261640116164926e-06,2.6229705810546875,0.8152614831924438,0.8152614831924438,0.0,237.442123413086,238.0,36822.8671875,-0.0,3609.239013671875,1.0,283.1499938964844,286.0804443359375,293.63677978515625,296.0513610839844,313.1779479980469,299.9701538085937,283.1499938964844,31016.478515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395492434501648,1.0,0.0,0.0,2.998964548110962,2.9989819526672363,6.001170618219476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5916.87109375,0.0,891.6741943359375,1895.4371337890625,-0.0,2837.504150390625,0.752372682094574,1.0,0.0,3.0,1.0,0.0
12419160,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951538085937,0.7102416753768921,0.2856507003307342,0.2627973258495331,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.8752408027648926,0.5508918166160583,0.5261762142181396,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9695716500282288,0.7359387278556824,0.5161308646202087,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.7860761284828186,0.3939584493637085,0.3786394894123077,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09503173828125,0.6745268702507019,0.2458945214748382,1.1348512172698977,285.09552001953125,286.1881103515625,293.1515197753906,290.6552124023437,293.15313720703125,297.0457763671875,287.0965270996094,1.0,0.6669437885284424,1.0,1.0,0.0,1.0,-3.3848700523376465,3.384860754013061,9.218008017342072e-06,2.61679744720459,0.8075339198112488,0.8075339198112488,0.0,238.9320678710937,241.0,36409.68359375,-0.0,3598.750244140625,1.0,283.1499938964844,286.1016540527344,293.6186828613281,296.0079650878906,313.1779479980469,299.9701538085937,283.1499938964844,30734.06640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358086347579956,1.0,0.0,0.0,2.944258689880371,2.944275617599488,5.784225436400448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5885.34912109375,0.0,848.8248901367188,1895.4371337890625,-0.0,2802.581298828125,0.7370517253875732,1.0,0.0,3.0,1.0,0.0
12419220,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390075683594,0.7061439752578735,0.2838990688323974,0.2613581418991089,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394958496094,0.8704395890235901,0.5478267073631287,0.5234352350234985,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396484375,0.9654446840286256,0.7344619631767273,0.5152149796485901,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1392822265625,0.7819808721542358,0.3921316862106323,0.377060055732727,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13885498046875,0.6705495715141296,0.2443057000637054,1.1283961534500122,285.1394348144531,286.30584716796875,293.0565795898437,290.62115478515625,293.0581359863281,297.04296875,287.1407470703125,1.0,0.6665121912956238,1.0,1.0,0.0,1.0,-3.369077444076538,3.369068384170532,9.132288141699972e-06,2.6046242713928223,0.7915056943893433,0.7915056943893433,0.0,241.8793334960937,244.0,35455.43359375,-0.0,3578.23193359375,1.0,283.1499938964844,286.15594482421875,293.58056640625,295.9132995605469,313.1779479980469,299.9701538085937,283.1499938964844,29838.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276644945144653,1.0,0.0,0.0,2.814591646194458,2.8146073818206787,5.285963311507658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5813.04638671875,0.0,751.6483764648438,1895.4371337890625,-0.0,2726.71533203125,0.7071796655654907,1.0,0.0,3.0,1.0,0.0
12419280,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390075683594,0.7061439752578735,0.2838990688323974,0.2613581418991089,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394958496094,0.8704395890235901,0.5478267073631287,0.5234352350234985,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396484375,0.9654446840286256,0.7344619631767273,0.5152149796485901,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1392822265625,0.7819808721542358,0.3921316862106323,0.377060055732727,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13885498046875,0.6705495715141296,0.2443057000637054,1.1283961534500122,285.1394348144531,286.30584716796875,293.0565795898437,290.62115478515625,293.0581359863281,297.04296875,287.1407470703125,1.0,0.6665121912956238,1.0,1.0,0.0,1.0,-3.369077444076538,3.369068384170532,9.132288141699972e-06,2.6046242713928223,0.7915056943893433,0.7915056943893433,0.0,241.8793334960937,244.0,35455.43359375,-0.0,3578.23193359375,1.0,283.1499938964844,286.15594482421875,293.58056640625,295.9132995605469,313.1779479980469,299.9701538085937,283.1499938964844,29838.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276644945144653,1.0,0.0,0.0,2.814591646194458,2.8146073818206787,5.285963311507658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5813.04638671875,0.0,751.6483764648438,1895.4371337890625,-0.0,2726.71533203125,0.7071796655654907,1.0,0.0,3.0,1.0,0.0
12419340,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.7021669745445251,0.2822041809558868,0.259965032339096,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1912841796875,0.8658542037010193,0.5448443293571472,0.5207658410072327,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19146728515625,0.9613738656044006,0.7330465316772461,0.5143362283706665,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910400390625,0.7780560851097107,0.3903517723083496,0.3755198717117309,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19049072265625,0.6667479276657104,0.2427590638399124,1.1221094131469729,285.19122314453125,286.42047119140625,292.9641418457031,290.5856018066406,292.9656677246094,297.0410461425781,287.1928100585937,1.0,0.6661258339881897,1.0,1.0,0.0,1.0,-3.353721141815185,3.35371208190918,9.04930948308902e-06,2.5927839279174805,0.7747126817703247,0.7747126817703247,0.0,244.7875518798828,247.0,34435.015625,-0.0,3558.648681640625,1.0,283.1499938964844,286.21685791015625,293.5406188964844,295.8129272460937,313.1779479980469,299.9701538085937,283.1499938964844,28914.72265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186371326446533,1.0,0.0,0.0,2.6785566806793213,2.6785712242126465,4.787348188983742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5737.04931640625,0.0,658.2288208007812,1895.4371337890625,-0.0,2642.94775390625,0.6759706735610962,1.0,0.0,3.0,1.0,0.0
12419400,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.7021669745445251,0.2822041809558868,0.259965032339096,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1912841796875,0.8658542037010193,0.5448443293571472,0.5207658410072327,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19146728515625,0.9613738656044006,0.7330465316772461,0.5143362283706665,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910400390625,0.7780560851097107,0.3903517723083496,0.3755198717117309,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19049072265625,0.6667479276657104,0.2427590638399124,1.1221094131469729,285.19122314453125,286.42047119140625,292.9641418457031,290.5856018066406,292.9656677246094,297.0410461425781,287.1928100585937,1.0,0.6661258339881897,1.0,1.0,0.0,1.0,-3.353721141815185,3.35371208190918,9.04930948308902e-06,2.5927839279174805,0.7747126817703247,0.7747126817703247,0.0,244.7875518798828,247.0,34435.015625,-0.0,3558.648681640625,1.0,283.1499938964844,286.21685791015625,293.5406188964844,295.8129272460937,313.1779479980469,299.9701538085937,283.1499938964844,28914.72265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186371326446533,1.0,0.0,0.0,2.6785566806793213,2.6785712242126465,4.787348188983742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5737.04931640625,0.0,658.2288208007812,1895.4371337890625,-0.0,2642.94775390625,0.6759706735610962,1.0,0.0,3.0,1.0,0.0
12419460,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2503967285156,0.698333203792572,0.2805745899677276,0.258626252412796,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2510986328125,0.8614774346351624,0.5419568419456482,0.5181800127029419,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513122558594,0.9573665857315063,0.7316944003105164,0.5134995579719543,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25079345703125,0.7742956876754761,0.3886238634586334,0.3740252554416656,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2501525878906,0.6631195545196533,0.2412620633840561,1.1160253286361694,285.25103759765625,286.5316162109375,292.87451171875,290.54852294921875,292.8759765625,297.0399475097656,287.2528991699219,1.0,0.6657984852790833,1.0,1.0,0.0,1.0,-3.3388795852661133,3.3388707637786865,8.969466762209777e-06,2.5813376903533936,0.7573127150535583,0.7573127150535583,0.0,247.66709899902344,250.0,33347.63671875,-0.0,3540.229736328125,1.0,283.1499938964844,286.28436279296875,293.4986877441406,295.7066345214844,313.1779479980469,299.9701538085937,283.1499938964844,27957.517578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086435198783875,1.0,0.0,0.0,2.5373220443725586,2.5373356342315674,4.295805240417394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5657.4990234375,0.0,569.9641723632812,1895.4371337890625,-0.0,2550.706787109375,0.6436991691589355,1.0,0.0,3.0,1.0,0.0
12419520,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2503967285156,0.698333203792572,0.2805745899677276,0.258626252412796,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2510986328125,0.8614774346351624,0.5419568419456482,0.5181800127029419,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513122558594,0.9573665857315063,0.7316944003105164,0.5134995579719543,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25079345703125,0.7742956876754761,0.3886238634586334,0.3740252554416656,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2501525878906,0.6631195545196533,0.2412620633840561,1.1160253286361694,285.25103759765625,286.5316162109375,292.87451171875,290.54852294921875,292.8759765625,297.0399475097656,287.2528991699219,1.0,0.6657984852790833,1.0,1.0,0.0,1.0,-3.3388795852661133,3.3388707637786865,8.969466762209777e-06,2.5813376903533936,0.7573127150535583,0.7573127150535583,0.0,247.66709899902344,250.0,33347.63671875,-0.0,3540.229736328125,1.0,283.1499938964844,286.28436279296875,293.4986877441406,295.7066345214844,313.1779479980469,299.9701538085937,283.1499938964844,27957.517578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086435198783875,1.0,0.0,0.0,2.5373220443725586,2.5373356342315674,4.295805240417394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5657.4990234375,0.0,569.9641723632812,1895.4371337890625,-0.0,2550.706787109375,0.6436991691589355,1.0,0.0,3.0,1.0,0.0
12419580,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3181457519531,0.6946468949317932,0.2790176570415497,0.2573488652706146,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190002441406,0.8573036193847656,0.5391748547554016,0.5156883001327515,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.9534303545951844,0.7304094433784485,0.5127062201499939,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.7706950306892395,0.3869524002075195,0.372580349445343,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.6596634387969971,0.2398217320442199,1.1101768016815186,285.31890869140625,286.638916015625,292.7879638671875,290.50982666015625,292.7894287109375,297.0395812988281,287.321044921875,1.0,0.665540874004364,1.0,1.0,0.0,1.0,-3.324620723724365,3.3246119022369385,8.893081940186676e-06,2.5703375339508057,0.7394672632217407,0.7394672632217407,0.0,250.5246124267578,253.0,32194.1328125,-0.0,3523.152099609375,1.0,283.1499938964844,286.3583374023437,293.45477294921875,295.5944519042969,313.1779479980469,299.9701538085937,283.1499938964844,26960.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976012229919434,1.0,0.0,0.0,2.3923120498657227,2.392324447631836,3.818818754552922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5574.677734375,0.0,488.05322265625,1895.4371337890625,-0.0,2449.51416015625,0.6106924414634705,1.0,0.0,3.0,1.0,0.0
12419640,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3181457519531,0.6946468949317932,0.2790176570415497,0.2573488652706146,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190002441406,0.8573036193847656,0.5391748547554016,0.5156883001327515,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.9534303545951844,0.7304094433784485,0.5127062201499939,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.7706950306892395,0.3869524002075195,0.372580349445343,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179016113281,0.6596634387969971,0.2398217320442199,1.1101768016815186,285.31890869140625,286.638916015625,292.7879638671875,290.50982666015625,292.7894287109375,297.0395812988281,287.321044921875,1.0,0.665540874004364,1.0,1.0,0.0,1.0,-3.324620723724365,3.3246119022369385,8.893081940186676e-06,2.5703375339508057,0.7394672632217407,0.7394672632217407,0.0,250.5246124267578,253.0,32194.1328125,-0.0,3523.152099609375,1.0,283.1499938964844,286.3583374023437,293.45477294921875,295.5944519042969,313.1779479980469,299.9701538085937,283.1499938964844,26960.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976012229919434,1.0,0.0,0.0,2.3923120498657227,2.392324447631836,3.818818754552922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5574.677734375,0.0,488.05322265625,1895.4371337890625,-0.0,2449.51416015625,0.6106924414634705,1.0,0.0,3.0,1.0,0.0
12419700,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589782714844,0.6928548216819763,0.2782692611217499,0.2567324340343475,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.8552859425544739,0.5378274321556091,0.5144771337509155,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603210449219,0.9514860510826112,0.7297985553741455,0.5123241543769836,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3595886230469,0.7689489126205444,0.3861404061317444,0.3718756735324859,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.358642578125,0.6579955220222473,0.2391249984502792,1.1073424816131592,285.3598937988281,286.6910095214844,292.7459716796875,290.4898681640625,292.74737548828125,297.0396728515625,287.362548828125,1.0,0.6654399633407593,1.0,1.0,0.0,1.0,-3.317707061767578,3.317698240280152,8.856158274284098e-06,2.565001964569092,0.7304828763008118,0.7304828763008118,0.0,251.9498443603516,253.0,31545.3203125,-0.0,3515.13037109375,1.0,283.1499938964844,286.4015808105469,293.431640625,295.533935546875,313.1779479980469,299.9701538085937,283.1499938964844,26279.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916364073753357,1.0,0.0,0.0,2.311775684356689,2.3117876052856445,3.566028397017363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5528.54248046875,0.0,445.6339111328125,1895.4371337890625,-0.0,2395.218017578125,0.5950213670730591,1.0,0.0,3.0,1.0,0.0
12419760,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3937072753906,0.691112220287323,0.277539312839508,0.256138414144516,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946533203125,0.8533278107643127,0.5365070700645447,0.513299286365509,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949279785156,0.9495794773101808,0.7292064428329468,0.5119643807411194,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.7672518491744995,0.3853434026241302,0.3711903393268585,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934020996094,0.6563788652420044,0.2384437471628189,1.1045911312103271,285.3945617675781,286.7419738769531,292.7048645019531,290.4694519042969,292.70623779296875,297.0399169921875,287.39697265625,1.0,0.6653618216514587,1.0,1.0,0.0,1.0,-3.311010360717773,3.3110015392303467,8.820466973702423e-06,2.5598340034484863,0.721336841583252,0.721336841583252,0.0,253.363998413086,256.0,30977.525390625,-0.0,3507.57080078125,1.0,283.1499938964844,286.43829345703125,293.4088134765625,295.4765014648437,313.1779479980469,299.9701538085937,283.1499938964844,25918.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854368686676025,1.0,0.0,0.0,2.245175361633301,2.2451868057250977,3.363519454069319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5489.025390625,0.0,413.4240112304688,1895.4371337890625,-0.0,2339.089599609375,0.5773225426673889,1.0,0.0,3.0,1.0,0.0
12419820,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432067871094,0.6891961097717285,0.2767491340637207,0.2554893493652344,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443359375,0.8511817455291748,0.5350677967071533,0.5120060443878174,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.44464111328125,0.9474618434906006,0.7285809516906738,0.5115736722946167,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4438781738281,0.7653884887695312,0.3844739198684692,0.3704363703727722,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4428405761719,0.654610276222229,0.2377016842365265,1.1015794277191162,285.4442138671875,286.7977294921875,292.659912109375,290.44610595703125,292.6612548828125,297.0404357910156,287.44708251953125,1.0,0.6652978658676147,1.0,1.0,0.0,1.0,-3.303675651550293,3.303666830062866,8.781451469985768e-06,2.554171323776245,0.711174488067627,0.711174488067627,0.0,254.9496459960937,256.0,30224.3515625,-0.0,3499.520263671875,1.0,283.1499938964844,286.48931884765625,293.3817443847656,295.4057922363281,313.1779479980469,299.9701538085937,283.1499938964844,25159.10546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780775427818298,1.0,0.0,0.0,2.156058549880981,2.156069278717041,3.1018052482068015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5436.6484375,0.0,371.680908203125,1895.4371337890625,-0.0,2272.89697265625,0.5597967505455017,1.0,0.0,3.0,1.0,0.0
12419880,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4765014648437,0.6877336502075195,0.2761438190937042,0.2549994885921478,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775390625,0.8495454788208008,0.5339600443840027,0.5110200643539429,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4778137207031,0.9458348155021667,0.7281090617179871,0.5112897157669067,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47711181640625,0.7639665603637695,0.383804440498352,0.3698623478412628,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761657714844,0.6532641649246216,0.2371320873498916,1.099288821220398,285.4774169921875,286.8404541015625,292.6254272460937,290.4273986816406,292.62677001953125,297.0409851074219,287.4801025390625,1.0,0.6652690768241882,1.0,1.0,0.0,1.0,-3.298114061355591,3.298105239868164,8.751928362471517e-06,2.549878597259521,0.7030794620513916,0.7030794620513916,0.0,256.1869812011719,244.0,29703.0390625,-0.0,3493.62744140625,1.0,283.1499938964844,286.5235290527344,293.36083984375,295.3530578613281,313.1779479980469,299.9701538085937,283.1499938964844,24828.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720900774002075,1.0,0.0,0.0,2.0976741313934326,2.097684383392334,2.936090481853171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5401.09716796875,0.0,346.6535339355469,1895.4371337890625,-0.0,2219.4208984375,0.5439793467521667,1.0,0.0,3.0,1.0,0.0
