time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419940,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.6887485384941101,0.2748487889766693,0.2536890506744385,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5654296875,0.8507851958274841,0.5315427780151367,0.5085911154747009,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657653808594,0.9485743641853333,0.7271460890769958,0.5105043053627014,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649719238281,0.7652803659439087,0.3823500275611877,0.3683408498764038,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5639953613281,0.6540519595146179,0.2358976900577545,1.0930390357971191,285.5653076171875,286.9339904785156,292.54998779296875,290.383544921875,292.55126953125,297.04278564453125,287.568115234375,1.0,0.6610445976257324,1.0,1.0,0.0,1.0,-3.28333044052124,3.2833218574523926,8.673784577695187e-06,2.538503885269165,0.6848181486129761,0.6848181486129761,0.0,252.1547241210937,232.0,28369.33984375,-0.0,3436.98876953125,1.0,283.1499938964844,286.6122436523437,293.3108215332031,295.2243957519531,313.1779479980469,299.9701538085937,283.1499938964844,23692.904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575110793113708,1.0,0.0,0.0,1.951589703559876,1.9515990018844604,2.541384844789718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5311.16552734375,0.0,287.9667663574219,1895.4371337890625,-0.0,2090.77783203125,0.5110517740249634,1.0,0.0,3.0,1.0,0.0
12420000,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.6887485384941101,0.2748487889766693,0.2536890506744385,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5654296875,0.8507851958274841,0.5315427780151367,0.5085911154747009,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657653808594,0.9485743641853333,0.7271460890769958,0.5105043053627014,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649719238281,0.7652803659439087,0.3823500275611877,0.3683408498764038,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5639953613281,0.6540519595146179,0.2358976900577545,1.0930390357971191,285.5653076171875,286.9339904785156,292.54998779296875,290.383544921875,292.55126953125,297.04278564453125,287.568115234375,1.0,0.6610445976257324,1.0,1.0,0.0,1.0,-3.28333044052124,3.2833218574523926,8.673784577695187e-06,2.538503885269165,0.6848181486129761,0.6848181486129761,0.0,252.1547241210937,232.0,28369.33984375,-0.0,3436.98876953125,1.0,283.1499938964844,286.6122436523437,293.3108215332031,295.2243957519531,313.1779479980469,299.9701538085937,283.1499938964844,23692.904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575110793113708,1.0,0.0,0.0,1.951589703559876,1.9515990018844604,2.541384844789718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5311.16552734375,0.0,287.9667663574219,1895.4371337890625,-0.0,2090.77783203125,0.5110517740249634,1.0,0.0,3.0,1.0,0.0
12420060,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6562194824219,0.692476749420166,0.2736861705780029,0.2523493766784668,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573486328125,0.8551089763641357,0.5292752981185913,0.5061480402946472,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576843261719,0.955144226551056,0.7263432145118713,0.5097150206565857,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6568908691406,0.7694283723831177,0.3810069561004638,0.3667681813240051,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6558532714844,0.6572588086128235,0.2347698509693145,1.086522936820984,285.6572265625,287.0249328613281,292.4766540527344,290.3375549316406,292.4779357910156,297.0455627441406,287.66015625,1.0,0.6549596786499023,1.0,1.0,0.0,1.0,-3.2681052684783936,3.268096685409546,8.593556231062394e-06,2.5267434120178223,0.6666210293769836,0.6666210293769836,0.0,244.2537536621093,220.0,26990.076171875,-0.0,3358.229248046875,1.0,283.1499938964844,286.7034606933594,293.258544921875,295.09063720703125,313.1779479980469,299.9701538085937,283.1499938964844,22519.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416636347770691,1.0,0.0,0.0,1.8084588050842283,1.8084670305252075,2.182280667284431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5220.01513671875,0.0,237.2000274658203,1895.4371337890625,-0.0,1953.7750244140625,0.4788729548454284,1.0,0.0,3.0,1.0,0.0
12420120,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6562194824219,0.692476749420166,0.2736861705780029,0.2523493766784668,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573486328125,0.8551089763641357,0.5292752981185913,0.5061480402946472,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576843261719,0.955144226551056,0.7263432145118713,0.5097150206565857,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6568908691406,0.7694283723831177,0.3810069561004638,0.3667681813240051,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6558532714844,0.6572588086128235,0.2347698509693145,1.086522936820984,285.6572265625,287.0249328613281,292.4766540527344,290.3375549316406,292.4779357910156,297.0455627441406,287.66015625,1.0,0.6549596786499023,1.0,1.0,0.0,1.0,-3.2681052684783936,3.268096685409546,8.593556231062394e-06,2.5267434120178223,0.6666210293769836,0.6666210293769836,0.0,244.2537536621093,220.0,26990.076171875,-0.0,3358.229248046875,1.0,283.1499938964844,286.7034606933594,293.258544921875,295.09063720703125,313.1779479980469,299.9701538085937,283.1499938964844,22519.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416636347770691,1.0,0.0,0.0,1.8084588050842283,1.8084670305252075,2.182280667284431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5220.01513671875,0.0,237.2000274658203,1895.4371337890625,-0.0,1953.7750244140625,0.4788729548454284,1.0,0.0,3.0,1.0,0.0
12420180,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513122558594,0.6979368925094604,0.2726416289806366,0.2510459125041961,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524719238281,0.8614572286605835,0.5271475911140442,0.5037614107131958,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528076171875,0.9638115167617798,0.7256891131401062,0.5089735984802246,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7519836425781,0.7754299640655518,0.3797683119773865,0.3652187585830688,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509155273437,0.6620755791664124,0.2337435781955719,1.0801042318344116,285.7523498535156,287.1158752441406,292.4033203125,290.28924560546875,292.40460205078125,297.0491027832031,287.75537109375,1.0,0.6478754281997681,1.0,1.0,0.0,1.0,-3.253194093704224,3.253185510635376,8.515327863278799e-06,2.515219449996948,0.648503303527832,0.648503303527832,0.0,234.4054718017578,208.0,25576.142578125,-0.0,3270.033447265625,1.0,283.1499938964844,286.7965087890625,293.20391845703125,294.95245361328125,313.1779479980469,299.9701538085937,283.1499938964844,21316.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245538830757141,1.0,0.0,0.0,1.6694331169128418,1.6694406270980835,1.859651064251011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5128.45166015625,0.0,193.8707275390625,1895.4371337890625,-0.0,1809.6514892578125,0.4506929218769073,1.0,0.0,3.0,1.0,0.0
12420240,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513122558594,0.6979368925094604,0.2726416289806366,0.2510459125041961,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524719238281,0.8614572286605835,0.5271475911140442,0.5037614107131958,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528076171875,0.9638115167617798,0.7256891131401062,0.5089735984802246,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7519836425781,0.7754299640655518,0.3797683119773865,0.3652187585830688,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509155273437,0.6620755791664124,0.2337435781955719,1.0801042318344116,285.7523498535156,287.1158752441406,292.4033203125,290.28924560546875,292.40460205078125,297.0491027832031,287.75537109375,1.0,0.6478754281997681,1.0,1.0,0.0,1.0,-3.253194093704224,3.253185510635376,8.515327863278799e-06,2.515219449996948,0.648503303527832,0.648503303527832,0.0,234.4054718017578,208.0,25576.142578125,-0.0,3270.033447265625,1.0,283.1499938964844,286.7965087890625,293.20391845703125,294.95245361328125,313.1779479980469,299.9701538085937,283.1499938964844,21316.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245538830757141,1.0,0.0,0.0,1.6694331169128418,1.6694406270980835,1.859651064251011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5128.45166015625,0.0,193.8707275390625,1895.4371337890625,-0.0,1809.6514892578125,0.4506929218769073,1.0,0.0,3.0,1.0,0.0
12420300,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79022216796875,0.701142430305481,0.2721294164657593,0.2504021823406219,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912902832031,0.8652224540710449,0.5260962843894958,0.5025816559791565,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.9685894250869752,0.7253579497337341,0.5086079835891724,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79083251953125,0.7789643406867981,0.379157692193985,0.3644498288631439,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.6649569272994995,0.2332473546266555,1.076939344406128,285.7911682128906,287.1613464355469,292.3666687011719,290.2642822265625,292.3679504394531,297.05084228515625,287.7939147949219,1.0,0.6441122889518738,1.0,1.0,0.0,1.0,-3.2458314895629883,3.2458229064941406,8.476846232952084e-06,2.5095338821411133,0.6393036842346191,0.6393036842346191,0.0,229.07749938964844,208.0,24951.140625,-0.0,3224.186767578125,1.0,283.1499938964844,286.8348999023437,293.177978515625,294.8883056640625,313.1779479980469,299.9701538085937,283.1499938964844,20990.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158679962158203,1.0,0.0,0.0,1.6119811534881592,1.6119883060455322,1.733857146746232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5088.69677734375,0.0,178.22409057617188,1895.4371337890625,-0.0,1738.159423828125,0.4384898543357849,1.0,0.0,3.0,1.0,0.0
12420360,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8261108398437,0.7045796513557434,0.2716064155101776,0.2497469633817672,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8270874023437,0.8693051338195801,0.5250332355499268,0.5013892650604248,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.9735053777694702,0.7249959111213684,0.5082207322120667,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82666015625,0.7827782034873962,0.3785359263420105,0.3636685907840729,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8257751464844,0.6680905818939209,0.2327490150928497,1.0737543106079102,285.8269958496094,287.206787109375,292.3299865722656,290.23876953125,292.3312683105469,297.05242919921875,287.8295593261719,1.0,0.640241265296936,1.0,1.0,0.0,1.0,-3.238374948501587,3.2383666038513184,8.437965334451292e-06,2.503777265548706,0.6300091743469238,0.6300091743469238,0.0,223.599838256836,196.0,24346.208984375,-0.0,3177.50341796875,1.0,283.1499938964844,286.87042236328125,293.1528015136719,294.8264465332031,313.1779479980469,299.9701538085937,283.1499938964844,20742.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707281231880188,1.0,0.0,0.0,1.5580698251724243,1.5580767393112185,1.6198217167584517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5050.48095703125,0.0,164.54946899414062,1895.4371337890625,-0.0,1668.682373046875,0.4272587597370147,1.0,0.0,3.0,1.0,0.0
12420420,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.891845703125,0.7119869589805603,0.2705196142196655,0.2483923584222793,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927307128906,0.8783591389656067,0.5228632092475891,0.4989551603794098,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930053710937,0.9835044741630554,0.724175214767456,0.5073723196983337,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923645019531,0.7911675572395325,0.3772479295730591,0.3620572388172149,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915405273437,0.6750537753105164,0.2317324727773666,1.067266821861267,285.89263916015625,287.2977294921875,292.25665283203125,290.18634033203125,292.2579650878906,297.05487060546875,287.8949890136719,1.0,0.6322454810142517,1.0,1.0,0.0,1.0,-3.223060846328736,3.223052501678467,8.35838909551967e-06,2.491953134536743,0.6111115217208862,0.6111115217208862,0.0,212.3689422607422,184.0,23172.556640625,-0.0,3082.365478515625,1.0,283.1499938964844,286.93572998046875,293.1025085449219,294.7060546875,313.1779479980469,299.9701538085937,283.1499938964844,20400.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905093789100647,1.0,0.0,0.0,1.457493543624878,1.4574999809265137,1.4174464979532786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4976.84375,0.0,141.41714477539062,1895.4371337890625,-0.0,1536.675048828125,0.4068879187107086,1.0,0.0,3.0,1.0,0.0
12420480,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.891845703125,0.7119869589805603,0.2705196142196655,0.2483923584222793,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927307128906,0.8783591389656067,0.5228632092475891,0.4989551603794098,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930053710937,0.9835044741630554,0.724175214767456,0.5073723196983337,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923645019531,0.7911675572395325,0.3772479295730591,0.3620572388172149,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915405273437,0.6750537753105164,0.2317324727773666,1.067266821861267,285.89263916015625,287.2977294921875,292.25665283203125,290.18634033203125,292.2579650878906,297.05487060546875,287.8949890136719,1.0,0.6322454810142517,1.0,1.0,0.0,1.0,-3.223060846328736,3.223052501678467,8.35838909551967e-06,2.491953134536743,0.6111115217208862,0.6111115217208862,0.0,212.3689422607422,184.0,23172.556640625,-0.0,3082.365478515625,1.0,283.1499938964844,286.93572998046875,293.1025085449219,294.7060546875,313.1779479980469,299.9701538085937,283.1499938964844,20400.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905093789100647,1.0,0.0,0.0,1.457493543624878,1.4574999809265137,1.4174464979532786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4976.84375,0.0,141.41714477539062,1895.4371337890625,-0.0,1536.675048828125,0.4068879187107086,1.0,0.0,3.0,1.0,0.0
12420540,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530639648437,0.719738245010376,0.2693853974342346,0.2469853460788726,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.95391845703125,0.8886183500289917,0.52064448595047,0.4964639544486999,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541931152344,0.9934691190719604,0.723250150680542,0.506440281867981,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9535522460937,0.8005604147911072,0.3759036660194397,0.3603834807872772,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9527587890625,0.6829475164413452,0.2306845486164093,1.0606051683425903,285.9538269042969,287.388671875,292.1833190917969,290.1320495605469,292.18463134765625,297.0565490722656,287.9560546875,1.0,0.6239849925041199,1.0,1.0,0.0,1.0,-3.207230567932129,3.2072222232818604,8.27651638246607e-06,2.479726552963257,0.5917831659317017,0.5917831659317017,0.0,200.92135620117188,172.0,22022.37109375,-0.0,2985.803466796875,1.0,283.1499938964844,286.9965209960937,293.0497131347656,294.5854797363281,313.1779479980469,299.9701538085937,283.1499938964844,20180.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740652918815613,1.0,0.0,0.0,1.3631532192230225,1.3631592988967896,1.23988883160564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4905.0302734375,0.0,122.22342681884766,1895.4371337890625,-0.0,1412.4027099609375,0.3884625732898712,1.0,0.0,3.0,1.0,0.0
12420600,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530639648437,0.719738245010376,0.2693853974342346,0.2469853460788726,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.95391845703125,0.8886183500289917,0.52064448595047,0.4964639544486999,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541931152344,0.9934691190719604,0.723250150680542,0.506440281867981,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9535522460937,0.8005604147911072,0.3759036660194397,0.3603834807872772,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9527587890625,0.6829475164413452,0.2306845486164093,1.0606051683425903,285.9538269042969,287.388671875,292.1833190917969,290.1320495605469,292.18463134765625,297.0565490722656,287.9560546875,1.0,0.6239849925041199,1.0,1.0,0.0,1.0,-3.207230567932129,3.2072222232818604,8.27651638246607e-06,2.479726552963257,0.5917831659317017,0.5917831659317017,0.0,200.92135620117188,172.0,22022.37109375,-0.0,2985.803466796875,1.0,283.1499938964844,286.9965209960937,293.0497131347656,294.5854797363281,313.1779479980469,299.9701538085937,283.1499938964844,20180.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740652918815613,1.0,0.0,0.0,1.3631532192230225,1.3631592988967896,1.23988883160564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4905.0302734375,0.0,122.22342681884766,1895.4371337890625,-0.0,1412.4027099609375,0.3884625732898712,1.0,0.0,3.0,1.0,0.0
12420660,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01080322265625,0.7271438837051392,0.2682002484798431,0.2455741614103317,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115661621094,0.8989134430885315,0.5183778405189514,0.4939708113670349,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118103027344,0.9990000128746032,0.7224995493888855,0.5005425810813904,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0112609863281,0.8098131418228149,0.3744977712631225,0.3586956262588501,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.01055908203125,0.6908509731292725,0.2295914441347122,1.053956389427185,286.0115051269531,287.4796142578125,292.1099853515625,290.0761413574219,292.1112976074219,297.0579528808594,288.01336669921875,1.0,0.6152296662330627,1.0,1.0,0.0,1.0,-3.185659170150757,3.1856508255004883,8.166167390299961e-06,2.46329402923584,0.571990430355072,0.571990430355072,0.0,190.1641540527344,160.0,20869.19140625,-0.0,2881.779296875,1.0,283.1499938964844,287.0542297363281,292.99322509765625,294.4618530273437,313.1779479980469,299.9701538085937,283.1499938964844,20022.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575151085853577,1.0,0.0,0.0,1.2727960348129272,1.2728017568588257,1.080963656363565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4833.74560546875,0.0,105.829833984375,1895.4371337890625,-0.0,1292.96875,0.3714235126972198,1.0,0.0,3.0,1.0,0.0
12420720,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01080322265625,0.7271438837051392,0.2682002484798431,0.2455741614103317,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115661621094,0.8989134430885315,0.5183778405189514,0.4939708113670349,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118103027344,0.9990000128746032,0.7224995493888855,0.5005425810813904,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0112609863281,0.8098131418228149,0.3744977712631225,0.3586956262588501,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.01055908203125,0.6908509731292725,0.2295914441347122,1.053956389427185,286.0115051269531,287.4796142578125,292.1099853515625,290.0761413574219,292.1112976074219,297.0579528808594,288.01336669921875,1.0,0.6152296662330627,1.0,1.0,0.0,1.0,-3.185659170150757,3.1856508255004883,8.166167390299961e-06,2.46329402923584,0.571990430355072,0.571990430355072,0.0,190.1641540527344,160.0,20869.19140625,-0.0,2881.779296875,1.0,283.1499938964844,287.0542297363281,292.99322509765625,294.4618530273437,313.1779479980469,299.9701538085937,283.1499938964844,20022.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575151085853577,1.0,0.0,0.0,1.2727960348129272,1.2728017568588257,1.080963656363565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4833.74560546875,0.0,105.829833984375,1895.4371337890625,-0.0,1292.96875,0.3714235126972198,1.0,0.0,3.0,1.0,0.0
12420780,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596923828125,0.7336065769195557,0.2669186890125274,0.2441424280405044,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0603942871094,0.9082288146018982,0.5160171985626221,0.4914606213569641,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0605773925781,0.9990000128746032,0.7240518927574158,0.4835440516471863,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.06011962890625,0.8176061511039734,0.3729885518550873,0.3569796979427337,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594482421875,0.6978087425231934,0.2284147292375564,1.047247052192688,286.060302734375,287.5705261230469,292.0366516113281,290.01873779296875,292.0379943847656,297.0640563964844,288.0620422363281,1.0,0.6052101254463196,1.0,1.0,0.0,1.0,-3.1501352787017822,3.150127410888672,7.985068805282936e-06,2.4358296394348145,0.5515740513801575,0.5515740513801575,0.0,180.46690368652344,148.0,19690.443359375,-0.0,2756.970947265625,1.0,283.1499938964844,287.10601806640625,292.9326477050781,294.3327941894531,313.1779479980469,299.9701538085937,283.1499938964844,19895.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640340268611908,1.0,0.0,0.0,1.1850467920303345,1.1850522756576538,9.370536702135725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4761.42724609375,0.0,91.5823745727539,1895.4371337890625,-0.0,1175.5284423828125,0.3554642796516418,1.0,0.0,3.0,1.0,0.0
12420840,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596923828125,0.7336065769195557,0.2669186890125274,0.2441424280405044,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0603942871094,0.9082288146018982,0.5160171985626221,0.4914606213569641,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0605773925781,0.9990000128746032,0.7240518927574158,0.4835440516471863,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.06011962890625,0.8176061511039734,0.3729885518550873,0.3569796979427337,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594482421875,0.6978087425231934,0.2284147292375564,1.047247052192688,286.060302734375,287.5705261230469,292.0366516113281,290.01873779296875,292.0379943847656,297.0640563964844,288.0620422363281,1.0,0.6052101254463196,1.0,1.0,0.0,1.0,-3.1501352787017822,3.150127410888672,7.985068805282936e-06,2.4358296394348145,0.5515740513801575,0.5515740513801575,0.0,180.46690368652344,148.0,19690.443359375,-0.0,2756.970947265625,1.0,283.1499938964844,287.10601806640625,292.9326477050781,294.3327941894531,313.1779479980469,299.9701538085937,283.1499938964844,19895.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640340268611908,1.0,0.0,0.0,1.1850467920303345,1.1850522756576538,9.370536702135725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4761.42724609375,0.0,91.5823745727539,1895.4371337890625,-0.0,1175.5284423828125,0.3554642796516418,1.0,0.0,3.0,1.0,0.0
12420900,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.08367919921875,0.737285852432251,0.2662593424320221,0.2433969676494598,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0843811035156,0.9138580560684204,0.514819860458374,0.4901756048202514,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845642089844,0.9990000128746032,0.7256677150726318,0.4743344187736511,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0841064453125,0.8219094276428223,0.3722112476825714,0.3560873866081238,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0834350585937,0.7017537355422974,0.2278140932321548,1.0437723398208618,286.08428955078125,287.6159973144531,292.0,289.989501953125,292.0013122558594,297.0699462890625,288.0860290527344,1.0,0.5998876690864563,1.0,1.0,0.0,1.0,-3.13137149810791,3.1313636302948,7.890220331319142e-06,2.4213180541992188,0.5411466360092163,0.5411466360092163,0.0,175.3583984375,148.0,19101.244140625,-0.0,2692.0498046875,1.0,283.1499938964844,287.1315002441406,292.90106201171875,294.2665710449219,313.1779479980469,299.9701538085937,283.1499938964844,19835.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313772201538086,1.0,0.0,0.0,1.14205801486969,1.1420632600784302,8.703015907940428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4725.42919921875,0.0,85.15209197998047,1895.4371337890625,-0.0,1117.0482177734375,0.3478595316410064,1.0,0.0,3.0,1.0,0.0
12420960,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075744628906,0.741283118724823,0.2655924260616302,0.2426396012306213,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1082763671875,0.9201186895370485,0.5136160850524902,0.4888791739940643,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1084289550781,0.9990000128746032,0.7276761531829834,0.4647219181060791,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1080017089844,0.8265064358711243,0.3714230060577392,0.3551795780658722,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1073303222656,0.7060003280639648,0.2272110432386398,1.040258526802063,286.1081848144531,287.6614685058594,291.9633483886719,289.9599914550781,291.96466064453125,297.077880859375,288.1098937988281,1.0,0.594393789768219,1.0,1.0,0.0,1.0,-3.112029790878296,3.1120221614837646,7.793035365466494e-06,2.40635633468628,0.5305759906768799,0.5305759906768799,0.0,170.13015747070312,136.0,18542.6875,-0.0,2626.073486328125,1.0,283.1499938964844,287.1628112792969,292.8691711425781,294.2005310058594,313.1779479980469,299.9701538085937,283.1499938964844,19775.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221737265586853,1.0,0.0,0.0,1.0996721982955933,1.099677324295044,8.069004309163574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4691.0166015625,0.0,79.14584350585938,1895.4371337890625,-0.0,1059.109375,0.3405045568943023,1.0,0.0,3.0,1.0,0.0
12421020,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1374816894531,0.7469098567962646,0.2647288739681244,0.2416567653417587,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.13818359375,0.9289740920066832,0.5120667815208435,0.4872072041034698,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383361816406,0.9990000128746032,0.7306954264640808,0.4518665671348572,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13787841796875,0.8328818082809448,0.3703993856906891,0.3539988994598388,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1372375488281,0.7118184566497803,0.2264404296875,1.0357362031936646,286.1380920410156,287.7196655273437,291.9164123535156,289.9217834472656,291.9177551269531,297.090576171875,288.1398010253906,1.0,0.5871405005455017,1.0,1.0,0.0,1.0,-3.086527109146118,3.086519241333008,7.665804332646076e-06,2.386624574661255,0.5168225169181824,0.5168225169181824,0.0,163.30239868164062,136.0,17829.59375,-0.0,2540.573974609375,1.0,283.1499938964844,287.204345703125,292.82891845703125,294.11749267578125,313.1779479980469,299.9701538085937,283.1499938964844,19696.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61020427942276,1.0,0.0,0.0,1.0463273525238037,1.0463323593139648,7.3051417359693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4647.875,0.0,72.04165649414062,1895.4371337890625,-0.0,987.0922241210938,0.3314641416072845,1.0,0.0,3.0,1.0,0.0
12421080,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1542663574219,0.750349223613739,0.2642390131950378,0.2410983145236969,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15496826171875,0.9343234896659852,0.5111919641494751,0.4862615168094635,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1551208496094,0.9990000128746032,0.7325795292854309,0.444377452135086,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1546936035156,0.8367428183555603,0.3698171079158783,0.353326678276062,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.154052734375,0.7151843905448914,0.2260095179080963,1.033191800117493,286.1548767089844,287.7524108886719,291.8900146484375,289.90008544921875,291.891357421875,297.09869384765625,288.1565856933594,1.0,0.5829626321792603,1.0,1.0,0.0,1.0,-3.0718483924865723,3.071840763092041,7.59304430175689e-06,2.3752660751342773,0.5089801549911499,0.5089801549911499,0.0,159.41078186035156,139.0,17429.34375,-0.0,2492.14990234375,1.0,283.1499938964844,287.2278747558594,292.80633544921875,294.071044921875,313.1779479980469,299.9701538085937,283.1499938964844,19651.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033967733383179,1.0,0.0,0.0,1.0168064832687378,1.0168113708496094,6.898743976080368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4623.89794921875,0.0,68.31965637207031,1895.4371337890625,-0.0,947.8792114257812,0.3265681266784668,1.0,0.0,3.0,1.0,0.0
12421140,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2059936523437,0.7553237080574036,0.2628968060016632,0.2397099435329437,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2068176269531,0.9419638514518738,0.508793294429779,0.4838126003742218,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.9990000128746032,0.7375600934028625,0.4328666031360626,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2064819335937,0.8424030542373657,0.3682151436805725,0.3516250550746918,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2057189941406,0.7198508977890015,0.2248582392930984,1.0270605087280271,286.2066955566406,287.84332275390625,291.8166809082031,289.8392028808594,291.8180236816406,297.1201477050781,288.2088623046875,1.0,0.576166033744812,1.0,1.0,0.0,1.0,-3.043959140777588,3.043951749801636,7.455164450220764e-06,2.3534343242645264,0.4868873655796051,0.4868873655796051,0.0,153.31317138671875,142.0,16347.2744140625,-0.0,2408.0634765625,1.0,283.1499938964844,287.2969665527344,292.74334716796875,293.94287109375,313.1779479980469,299.9701538085937,283.1499938964844,19518.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842185020446777,1.0,0.0,0.0,0.9370181560516356,0.9370228052139282,5.858541030079325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4559.1298828125,0.0,58.965476989746094,1895.4371337890625,-0.0,844.6981201171875,0.3137218356132507,1.0,0.0,3.0,1.0,0.0
12421200,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2059936523437,0.7553237080574036,0.2628968060016632,0.2397099435329437,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2068176269531,0.9419638514518738,0.508793294429779,0.4838126003742218,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.9990000128746032,0.7375600934028625,0.4328666031360626,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2064819335937,0.8424030542373657,0.3682151436805725,0.3516250550746918,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2057189941406,0.7198508977890015,0.2248582392930984,1.0270605087280271,286.2066955566406,287.84332275390625,291.8166809082031,289.8392028808594,291.8180236816406,297.1201477050781,288.2088623046875,1.0,0.576166033744812,1.0,1.0,0.0,1.0,-3.043959140777588,3.043951749801636,7.455164450220764e-06,2.3534343242645264,0.4868873655796051,0.4868873655796051,0.0,153.31317138671875,142.0,16347.2744140625,-0.0,2408.0634765625,1.0,283.1499938964844,287.2969665527344,292.74334716796875,293.94287109375,313.1779479980469,299.9701538085937,283.1499938964844,19518.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842185020446777,1.0,0.0,0.0,0.9370181560516356,0.9370228052139282,5.858541030079325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4559.1298828125,0.0,58.965476989746094,1895.4371337890625,-0.0,844.6981201171875,0.3137218356132507,1.0,0.0,3.0,1.0,0.0
12421260,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626037597656,0.7568802833557129,0.2615484893321991,0.238428309559822,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2634582519531,0.9444273710250854,0.5064206719398499,0.4815027117729187,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2636108398437,0.9990000128746032,0.7412575483322144,0.4278393387794494,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631225585937,0.8443164825439453,0.3666087687015533,0.350035697221756,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622985839844,0.7212858200073242,0.2237185537815094,1.021575093269348,286.2633361816406,287.93426513671875,291.74334716796875,289.7774353027344,291.74468994140625,297.1337890625,288.265625,1.0,0.5721487402915955,1.0,1.0,0.0,1.0,-3.025084972381592,3.02507758140564,7.362771157204406e-06,2.3387451171875,0.4643763899803161,0.4643763899803161,0.0,150.42588806152344,145.0,15295.7255859375,-0.0,2358.34423828125,1.0,283.1499938964844,287.3700866699219,292.6802978515625,293.8167724609375,313.1779479980469,299.9701538085937,283.1499938964844,19380.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647798776626587,1.0,0.0,0.0,0.8610531687736511,0.8610575795173645,4.947130705090785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4497.18310546875,0.0,50.964962005615234,1895.4371337890625,-0.0,751.0126342773438,0.3020285367965698,1.0,0.0,3.0,1.0,0.0
12421320,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626037597656,0.7568802833557129,0.2615484893321991,0.238428309559822,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2634582519531,0.9444273710250854,0.5064206719398499,0.4815027117729187,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2636108398437,0.9990000128746032,0.7412575483322144,0.4278393387794494,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631225585937,0.8443164825439453,0.3666087687015533,0.350035697221756,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622985839844,0.7212858200073242,0.2237185537815094,1.021575093269348,286.2633361816406,287.93426513671875,291.74334716796875,289.7774353027344,291.74468994140625,297.1337890625,288.265625,1.0,0.5721487402915955,1.0,1.0,0.0,1.0,-3.025084972381592,3.02507758140564,7.362771157204406e-06,2.3387451171875,0.4643763899803161,0.4643763899803161,0.0,150.42588806152344,145.0,15295.7255859375,-0.0,2358.34423828125,1.0,283.1499938964844,287.3700866699219,292.6802978515625,293.8167724609375,313.1779479980469,299.9701538085937,283.1499938964844,19380.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647798776626587,1.0,0.0,0.0,0.8610531687736511,0.8610575795173645,4.947130705090785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4497.18310546875,0.0,50.964962005615234,1895.4371337890625,-0.0,751.0126342773438,0.3020285367965698,1.0,0.0,3.0,1.0,0.0
12421380,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.7560710310935974,0.260178655385971,0.2371967881917953,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211669921875,0.94344961643219,0.5040560960769653,0.4792740643024444,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213195800781,0.9990000128746032,0.7437486052513123,0.4270282983779907,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.8436471819877625,0.3649831116199493,0.3485011160373688,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199768066406,0.7205507755279541,0.222550943493843,1.0163356065750122,286.321044921875,288.02520751953125,291.6700134277344,289.7149963378906,291.67138671875,297.1399230957031,288.3233337402344,1.0,0.5699983835220337,1.0,1.0,0.0,1.0,-3.0118019580841064,3.0117948055267334,7.298132004507352e-06,2.328423500061035,0.4414301514625549,0.4414301514625549,0.0,149.5504913330078,148.0,14273.4375,-0.0,2329.630615234375,1.0,283.1499938964844,287.4442749023437,292.61700439453125,293.6924133300781,313.1779479980469,299.9701538085937,283.1499938964844,19246.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451754927635193,1.0,0.0,0.0,0.789246678352356,0.789250910282135,4.1564156560980337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4437.71044921875,0.0,44.16019821166992,1895.4371337890625,-0.0,666.7711181640625,0.2914629876613617,1.0,0.0,3.0,1.0,0.0
12421440,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.7560710310935974,0.260178655385971,0.2371967881917953,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211669921875,0.94344961643219,0.5040560960769653,0.4792740643024444,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213195800781,0.9990000128746032,0.7437486052513123,0.4270282983779907,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.8436471819877625,0.3649831116199493,0.3485011160373688,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199768066406,0.7205507755279541,0.222550943493843,1.0163356065750122,286.321044921875,288.02520751953125,291.6700134277344,289.7149963378906,291.67138671875,297.1399230957031,288.3233337402344,1.0,0.5699983835220337,1.0,1.0,0.0,1.0,-3.0118019580841064,3.0117948055267334,7.298132004507352e-06,2.328423500061035,0.4414301514625549,0.4414301514625549,0.0,149.5504913330078,148.0,14273.4375,-0.0,2329.630615234375,1.0,283.1499938964844,287.4442749023437,292.61700439453125,293.6924133300781,313.1779479980469,299.9701538085937,283.1499938964844,19246.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451754927635193,1.0,0.0,0.0,0.789246678352356,0.789250910282135,4.1564156560980337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4437.71044921875,0.0,44.16019821166992,1895.4371337890625,-0.0,666.7711181640625,0.2914629876613617,1.0,0.0,3.0,1.0,0.0
12421500,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7550259828567505,0.2594815492630005,0.2365887761116027,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.9420267939567566,0.5028705596923828,0.4781768023967743,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.9990000128746032,0.744612455368042,0.4277491271495819,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.842613697052002,0.364158570766449,0.3477425277233124,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.7195843458175659,0.2219485193490982,1.0137298107147217,286.3495788574219,288.0706787109375,291.6333312988281,289.68359375,291.6347045898437,297.14068603515625,288.35186767578125,1.0,0.5694102048873901,1.0,1.0,0.0,1.0,-3.006572723388672,3.006565570831299,7.272777111211326e-06,2.324366331100464,0.4297863841056824,0.4297863841056824,0.0,149.6426239013672,148.0,13773.5859375,-0.0,2320.62744140625,1.0,283.1499938964844,287.481201171875,292.585205078125,293.6308288574219,313.1779479980469,299.9701538085937,283.1499938964844,19183.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353204607963562,1.0,0.0,0.0,0.7549543380737305,0.7549585103988647,3.803074477559677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4408.859375,0.0,41.15375518798828,1895.4371337890625,-0.0,628.026611328125,0.2865762412548065,1.0,0.0,3.0,1.0,0.0
12421560,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.376953125,0.7536569237709045,0.2587742209434509,0.2359813600778579,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3777770996094,0.9401196837425232,0.501679539680481,0.4770850241184234,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3779602050781,0.9990000128746032,0.7452548742294312,0.4290464520454407,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37744140625,0.8412264585494995,0.3633238971233368,0.346984714269638,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37664794921875,0.7183014154434204,0.2213307917118072,1.0111052989959717,286.377685546875,288.1161193847656,291.5966796875,289.65203857421875,291.5980529785156,297.1401672363281,288.3799133300781,1.0,0.569066047668457,1.0,1.0,0.0,1.0,-3.0020222663879395,3.0020151138305664,7.250759153976105e-06,2.3208398818969727,0.4180219173431396,0.4180219173431396,0.0,150.00534057617188,151.0,13281.54296875,-0.0,2314.26171875,1.0,283.1499938964844,287.5177917480469,292.5533447265625,293.5696105957031,313.1779479980469,299.9701538085937,283.1499938964844,19124.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254321694374084,1.0,0.0,0.0,0.7217417359352112,0.7217458486557007,3.4758187439365435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4380.59033203125,0.0,38.38387298583984,1895.4371337890625,-0.0,591.4223022460938,0.2819337248802185,1.0,0.0,3.0,1.0,0.0
12421620,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4312744140625,0.7501938343048096,0.2573236525058746,0.234757199883461,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320983886719,0.9351816177368164,0.499272346496582,0.4749029278755188,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4322814941406,0.9990000128746032,0.7459564208984375,0.4329693913459778,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317626953125,0.8376578688621521,0.3616178333759308,0.3454588651657104,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309997558594,0.7149693965911865,0.2200442105531692,1.0057408809661863,286.4320068359375,288.2070617675781,291.5233459472656,289.58868408203125,291.52471923828125,297.1360168457031,288.4342041015625,1.0,0.5689262747764587,1.0,1.0,0.0,1.0,-2.994358777999878,2.994351625442505,7.213778644654667e-06,2.3149116039276123,0.3941084444522857,0.3941084444522857,0.0,151.35733032226562,154.0,12325.642578125,-0.0,2307.362060546875,1.0,283.1499938964844,287.58966064453125,292.4892578125,293.4479064941406,313.1779479980469,299.9701538085937,283.1499938964844,19019.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055537223815918,1.0,0.0,0.0,0.6585165858268738,0.6585205793380737,2.89352257709652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4287.49072265625,0.0,33.47449493408203,1895.4371337890625,-0.0,524.2546997070312,0.273308515548706,1.0,0.0,3.0,1.0,0.0
12421680,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4312744140625,0.7501938343048096,0.2573236525058746,0.234757199883461,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320983886719,0.9351816177368164,0.499272346496582,0.4749029278755188,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4322814941406,0.9990000128746032,0.7459564208984375,0.4329693913459778,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317626953125,0.8376578688621521,0.3616178333759308,0.3454588651657104,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309997558594,0.7149693965911865,0.2200442105531692,1.0057408809661863,286.4320068359375,288.2070617675781,291.5233459472656,289.58868408203125,291.52471923828125,297.1360168457031,288.4342041015625,1.0,0.5689262747764587,1.0,1.0,0.0,1.0,-2.994358777999878,2.994351625442505,7.213778644654667e-06,2.3149116039276123,0.3941084444522857,0.3941084444522857,0.0,151.35733032226562,154.0,12325.642578125,-0.0,2307.362060546875,1.0,283.1499938964844,287.58966064453125,292.4892578125,293.4479064941406,313.1779479980469,299.9701538085937,283.1499938964844,19019.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055537223815918,1.0,0.0,0.0,0.6585165858268738,0.6585205793380737,2.89352257709652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4287.49072265625,0.0,33.47449493408203,1895.4371337890625,-0.0,524.2546997070312,0.273308515548706,1.0,0.0,3.0,1.0,0.0
