time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421740,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4900207519531,0.7461134791374207,0.2558416128158569,0.2335181534290313,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4909362792969,0.9292297959327698,0.4968492090702057,0.4727186560630798,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4911193847656,0.9990000128746032,0.7460325956344604,0.4381193518638611,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905700683594,0.8333998918533325,0.3598768413066864,0.3439149260520935,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4897155761719,0.7108509540557861,0.2186997830867767,1.0001964569091797,286.4908142089844,288.2980041503906,291.45001220703125,289.52508544921875,291.4513854980469,297.1289978027344,288.4931945800781,1.0,0.5692869424819946,1.0,1.0,0.0,1.0,-2.98791241645813,2.987905263900757,7.182767149060965e-06,2.309934616088867,0.3697953224182129,0.3697953224182129,0.0,153.30029296875,157.0,11456.2314453125,-0.0,2305.683349609375,1.0,283.1499938964844,287.67559814453125,292.418212890625,293.3128356933594,313.1779479980469,299.9701538085937,283.1499938964844,18915.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484327107667923,1.0,0.0,0.0,0.599454939365387,0.5994588136672974,2.397764653494505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3969.358642578125,0.0,29.263940811157227,1895.4371337890625,-0.0,461.11328125,0.2655274569988251,1.0,0.0,3.0,1.0,0.0
12421800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4900207519531,0.7461134791374207,0.2558416128158569,0.2335181534290313,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4909362792969,0.9292297959327698,0.4968492090702057,0.4727186560630798,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4911193847656,0.9990000128746032,0.7460325956344604,0.4381193518638611,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905700683594,0.8333998918533325,0.3598768413066864,0.3439149260520935,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4897155761719,0.7108509540557861,0.2186997830867767,1.0001964569091797,286.4908142089844,288.2980041503906,291.45001220703125,289.52508544921875,291.4513854980469,297.1289978027344,288.4931945800781,1.0,0.5692869424819946,1.0,1.0,0.0,1.0,-2.98791241645813,2.987905263900757,7.182767149060965e-06,2.309934616088867,0.3697953224182129,0.3697953224182129,0.0,153.30029296875,157.0,11456.2314453125,-0.0,2305.683349609375,1.0,283.1499938964844,287.67559814453125,292.418212890625,293.3128356933594,313.1779479980469,299.9701538085937,283.1499938964844,18915.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484327107667923,1.0,0.0,0.0,0.599454939365387,0.5994588136672974,2.397764653494505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3969.358642578125,0.0,29.263940811157227,1895.4371337890625,-0.0,461.11328125,0.2655274569988251,1.0,0.0,3.0,1.0,0.0
12421860,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472412109375,0.7417252659797668,0.2543395459651947,0.2322761565446853,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.548095703125,0.922739803791046,0.4944225251674652,0.4705475866794586,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483093261719,0.9990000128746032,0.7456047534942627,0.4440264999866485,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477600097656,0.8287699222564697,0.3581120371818542,0.342363953590393,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54693603515625,0.7061448693275452,0.2173098027706146,0.9945116639137268,286.5480041503906,288.3889465332031,291.3766784667969,289.46142578125,291.3780517578125,297.1201477050781,288.5502624511719,1.0,0.5699681043624878,1.0,1.0,0.0,1.0,-2.98221206665039,2.9822049140930176,7.155419552873354e-06,2.305541753768921,0.3450260162353515,0.3450260162353515,0.0,155.6290283203125,160.0,10612.0166015625,-0.0,2307.3046875,1.0,283.1499938964844,287.76385498046875,292.343994140625,293.1740417480469,313.1779479980469,299.9701538085937,283.1499938964844,18805.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608109593391418,1.0,0.0,0.0,0.544358491897583,0.5443623065948486,1.9772587123156882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3666.152099609375,0.0,25.624317169189453,1895.4371337890625,-0.0,400.16156005859375,0.2586672008037567,1.0,0.0,3.0,1.0,0.0
12421920,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472412109375,0.7417252659797668,0.2543395459651947,0.2322761565446853,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.548095703125,0.922739803791046,0.4944225251674652,0.4705475866794586,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483093261719,0.9990000128746032,0.7456047534942627,0.4440264999866485,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477600097656,0.8287699222564697,0.3581120371818542,0.342363953590393,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54693603515625,0.7061448693275452,0.2173098027706146,0.9945116639137268,286.5480041503906,288.3889465332031,291.3766784667969,289.46142578125,291.3780517578125,297.1201477050781,288.5502624511719,1.0,0.5699681043624878,1.0,1.0,0.0,1.0,-2.98221206665039,2.9822049140930176,7.155419552873354e-06,2.305541753768921,0.3450260162353515,0.3450260162353515,0.0,155.6290283203125,160.0,10612.0166015625,-0.0,2307.3046875,1.0,283.1499938964844,287.76385498046875,292.343994140625,293.1740417480469,313.1779479980469,299.9701538085937,283.1499938964844,18805.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608109593391418,1.0,0.0,0.0,0.544358491897583,0.5443623065948486,1.9772587123156882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3666.152099609375,0.0,25.624317169189453,1895.4371337890625,-0.0,400.16156005859375,0.2586672008037567,1.0,0.0,3.0,1.0,0.0
12421980,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6007995605469,0.7371668219566345,0.2527964413166046,0.2310113757848739,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.60162353515625,0.9160099625587464,0.4919642508029938,0.4683630466461181,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.601806640625,0.9990000128746032,0.7447077035903931,0.4504314959049225,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6012878417969,0.8239064812660217,0.3563034832477569,0.3407864272594452,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6005249023437,0.7011193633079529,0.2158662378787994,0.9886440634727478,286.6015014648437,288.4798583984375,291.3033447265625,289.3978576660156,291.3047180175781,297.10992431640625,288.6036071777344,1.0,0.5708432793617249,1.0,1.0,0.0,1.0,-2.976815223693848,2.9768080711364746,7.129591722332407e-06,2.301389694213867,0.3197342157363891,0.3197342157363891,0.0,158.22442626953125,163.0,9797.029296875,-0.0,2310.81201171875,1.0,283.1499938964844,287.84918212890625,292.2727966308594,293.0394592285156,313.1779479980469,299.9701538085937,283.1499938964844,18702.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357304871082306,1.0,0.0,0.0,0.4931707382202148,0.4932003319263458,1.6228861809963746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3375.2890625,0.0,22.480642318725582,1895.4371337890625,-0.0,343.89373779296875,0.2526775002479553,1.0,0.0,3.0,1.0,0.0
12422040,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6007995605469,0.7371668219566345,0.2527964413166046,0.2310113757848739,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.60162353515625,0.9160099625587464,0.4919642508029938,0.4683630466461181,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.601806640625,0.9990000128746032,0.7447077035903931,0.4504314959049225,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6012878417969,0.8239064812660217,0.3563034832477569,0.3407864272594452,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6005249023437,0.7011193633079529,0.2158662378787994,0.9886440634727478,286.6015014648437,288.4798583984375,291.3033447265625,289.3978576660156,291.3047180175781,297.10992431640625,288.6036071777344,1.0,0.5708432793617249,1.0,1.0,0.0,1.0,-2.976815223693848,2.9768080711364746,7.129591722332407e-06,2.301389694213867,0.3197342157363891,0.3197342157363891,0.0,158.22442626953125,163.0,9797.029296875,-0.0,2310.81201171875,1.0,283.1499938964844,287.84918212890625,292.2727966308594,293.0394592285156,313.1779479980469,299.9701538085937,283.1499938964844,18702.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357304871082306,1.0,0.0,0.0,0.4931707382202148,0.4932003319263458,1.6228861809963746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3375.2890625,0.0,22.480642318725582,1895.4371337890625,-0.0,343.89373779296875,0.2526775002479553,1.0,0.0,3.0,1.0,0.0
12422100,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62628173828125,0.7348484992980957,0.252005010843277,0.2303649187088012,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.912636399269104,0.4907170832157135,0.4672581851482391,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.62725830078125,0.9990000128746032,0.7440893650054932,0.453764259815216,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6267395019531,0.8214091062545776,0.355378121137619,0.3399818241596222,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.6985329389572144,0.2151223272085189,0.9856271147727966,286.626953125,288.5253295898437,291.26666259765625,289.3661193847656,291.26806640625,297.1043701171875,288.6290588378906,1.0,0.571324348449707,1.0,1.0,0.0,1.0,-2.9741225242614746,2.9741153717041016,7.116726010281127e-06,2.2993195056915283,0.3068784475326538,0.3068784475326538,0.0,159.59556579589844,163.0,9397.82421875,-0.0,2312.941650390625,1.0,283.1499938964844,287.890625,292.2389831542969,292.9751892089844,313.1779479980469,299.9701538085937,283.1499938964844,18634.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229015707969665,1.0,0.0,0.0,0.4687383472919464,0.4720707833766937,1.4660690439427526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3240.20263671875,0.0,21.194047927856445,1895.4371337890625,-0.0,318.00665283203125,0.2500665187835693,1.0,0.0,3.0,1.0,0.0
12422160,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65185546875,0.7325135469436646,0.2512009143829345,0.2297078669071197,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65264892578125,0.9093006253242492,0.4894583821296692,0.4661431908607483,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6528625488281,0.9990000128746032,0.7433630228042603,0.4571595788002014,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6523132324219,0.8188745379447937,0.3544389605522156,0.3391651809215545,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65155029296875,0.6959125995635986,0.2143641412258148,0.9825512766838074,286.6525573730469,288.57080078125,291.2300109863281,289.33447265625,291.2313842773437,297.0986328125,288.6546630859375,1.0,0.5718228816986084,1.0,1.0,0.0,1.0,-2.9713947772979736,2.9713876247406006,7.103705684130546e-06,2.297222852706909,0.2938909828662872,0.2938909828662872,0.0,161.0043487548828,166.0,8997.611328125,-0.0,2315.19384765625,1.0,283.1499938964844,287.9320983886719,292.2071838378906,292.9146423339844,313.1779479980469,299.9701538085937,283.1499938964844,18511.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101482033729553,1.0,0.0,0.0,0.4445744752883911,0.4633192121982574,1.3188109271311532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3113.41748046875,0.0,20.48291206359864,1895.4371337890625,-0.0,293.8861083984375,0.248007595539093,1.0,0.0,3.0,1.0,0.0
12422220,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878662109375,0.7291364669799805,0.2500235438346863,0.228745624423027,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68865966796875,0.9046358466148376,0.4876287877559662,0.4645229279994964,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888732910156,0.9990000128746032,0.7421365976333618,0.462122768163681,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883239746094,0.8151678442955017,0.3530647158622741,0.3379701972007751,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.6921054720878601,0.2132496535778045,0.9780267477035522,286.6885681152344,288.6362609863281,291.1771850585937,289.2890625,291.1785888671875,297.0900573730469,288.6905517578125,1.0,0.5725594162940979,1.0,1.0,0.0,1.0,-2.967381477355957,2.967374324798584,7.084570825099945e-06,2.294137954711914,0.2749429047107696,0.2749429047107696,0.0,163.08319091796875,166.0,8435.8876953125,-0.0,2318.52880859375,1.0,283.1499938964844,287.99188232421875,292.1634216308594,292.8299865722656,313.1779479980469,299.9701538085937,283.1499938964844,18328.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921045660972595,1.0,0.0,0.0,0.4114218354225158,0.4661304950714111,1.1294529755900841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2922.318359375,0.0,20.214603424072266,1895.4371337890625,-0.0,262.0283203125,0.2460282444953918,1.0,0.0,3.0,1.0,0.0
12422280,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70367431640625,0.7278197407722473,0.2495607584714889,0.2283664047718048,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7047119140625,0.902884006500244,0.4869133830070495,0.4638882577419281,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7050170898437,0.9990000128746032,0.7416052222251892,0.4640694260597229,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70428466796875,0.8137078285217285,0.3525243103504181,0.3374994397163391,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7033386230469,0.6906192302703857,0.2128099799156189,0.9762380719184875,286.70458984375,288.6617431640625,291.1566772460937,289.2714538574219,291.1580505371094,297.0867004394531,288.70751953125,1.0,0.5728489756584167,1.0,1.0,0.0,1.0,-2.9657866954803467,2.9657795429229736,7.076974270603387e-06,2.292912006378174,0.2675270736217499,0.2675270736217499,0.0,163.9043731689453,169.0,8241.4951171875,-0.0,2319.82568359375,1.0,283.1499938964844,288.0147399902344,292.1462707519531,292.79693603515625,313.1779479980469,299.9701538085937,283.1499938964844,18276.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851249516010284,1.0,0.0,0.0,0.3992911279201507,0.4683989882469177,1.0638313341360116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2848.108154296875,0.0,20.1911735534668,1895.4371337890625,-0.0,250.28729248046875,0.2454672902822494,1.0,0.0,3.0,1.0,0.0
12422340,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7701416015625,0.7231733202934265,0.2479437887668609,0.227027952671051,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.8968127369880676,0.4844143390655517,0.4616524279117584,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7714233398437,0.9990000128746032,0.7395724058151245,0.4709899127483368,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.770751953125,0.8084670901298523,0.3506209254264831,0.3358273804187774,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7698059082031,0.6853777766227722,0.211249753832817,0.9698392152786256,286.7710266113281,288.7526550292969,291.0833435058594,289.2089538574219,291.0847473144531,297.0752258300781,288.7735900878906,1.0,0.5738964080810547,1.0,1.0,0.0,1.0,-2.9601070880889893,2.960100173950196,7.049943633319344e-06,2.2885420322418213,0.2409508377313614,0.2409508377313614,0.0,166.8534698486328,157.0,7570.53466796875,-0.0,2324.553955078125,1.0,283.1499938964844,288.1036376953125,292.0848693847656,292.6815490722656,313.1779479980469,299.9701538085937,283.1499938964844,18172.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602881133556366,1.0,0.0,0.0,0.3594414591789245,0.4749486148357391,8.713241683722117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2603.838134765625,0.0,20.14141082763672,1895.4371337890625,-0.0,210.359603881836,0.2439552545547485,1.0,0.0,3.0,1.0,0.0
12422400,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7701416015625,0.7231733202934265,0.2479437887668609,0.227027952671051,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.8968127369880676,0.4844143390655517,0.4616524279117584,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7714233398437,0.9990000128746032,0.7395724058151245,0.4709899127483368,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.770751953125,0.8084670901298523,0.3506209254264831,0.3358273804187774,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7698059082031,0.6853777766227722,0.211249753832817,0.9698392152786256,286.7710266113281,288.7526550292969,291.0833435058594,289.2089538574219,291.0847473144531,297.0752258300781,288.7735900878906,1.0,0.5738964080810547,1.0,1.0,0.0,1.0,-2.9601070880889893,2.960100173950196,7.049943633319344e-06,2.2885420322418213,0.2409508377313614,0.2409508377313614,0.0,166.8534698486328,157.0,7570.53466796875,-0.0,2324.553955078125,1.0,283.1499938964844,288.1036376953125,292.0848693847656,292.6815490722656,313.1779479980469,299.9701538085937,283.1499938964844,18172.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602881133556366,1.0,0.0,0.0,0.3594414591789245,0.4749486148357391,8.713241683722117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2603.838134765625,0.0,20.14141082763672,1895.4371337890625,-0.0,210.359603881836,0.2439552545547485,1.0,0.0,3.0,1.0,0.0
12422460,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251342773437,0.7229946851730347,0.2463020980358123,0.2255236953496933,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258972167969,0.8970155119895935,0.4819001257419586,0.459259420633316,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8261413574219,0.9990000128746032,0.7380176782608032,0.468240350484848,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8255920410156,0.8085479140281677,0.3486762046813965,0.3339670598506927,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8248596191406,0.684958815574646,0.2096541821956634,0.9625238180160522,286.8258056640625,288.8435974121094,291.010009765625,289.1470947265625,291.01141357421875,297.0670166015625,288.8277282714844,1.0,0.5698660016059875,1.0,1.0,0.0,1.0,-2.941107749938965,2.941100597381592,6.9602838266291656e-06,2.2740931510925293,0.2138223797082901,0.2138223797082901,0.0,164.8545379638672,145.0,6937.2373046875,-0.0,2280.6630859375,1.0,283.1499938964844,288.1910095214844,292.0262756347656,292.5731201171875,313.1779479980469,299.9701538085937,283.1499938964844,18135.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360898494720459,1.0,0.0,0.0,0.3234294652938843,0.478217214345932,7.344281183208068e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2379.254638671875,0.0,20.04187393188477,1895.4371337890625,-0.0,172.92247009277344,0.2427978217601776,1.0,0.0,3.0,1.0,0.0
12422520,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251342773437,0.7229946851730347,0.2463020980358123,0.2255236953496933,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258972167969,0.8970155119895935,0.4819001257419586,0.459259420633316,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8261413574219,0.9990000128746032,0.7380176782608032,0.468240350484848,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8255920410156,0.8085479140281677,0.3486762046813965,0.3339670598506927,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8248596191406,0.684958815574646,0.2096541821956634,0.9625238180160522,286.8258056640625,288.8435974121094,291.010009765625,289.1470947265625,291.01141357421875,297.0670166015625,288.8277282714844,1.0,0.5698660016059875,1.0,1.0,0.0,1.0,-2.941107749938965,2.941100597381592,6.9602838266291656e-06,2.2740931510925293,0.2138223797082901,0.2138223797082901,0.0,164.8545379638672,145.0,6937.2373046875,-0.0,2280.6630859375,1.0,283.1499938964844,288.1910095214844,292.0262756347656,292.5731201171875,313.1779479980469,299.9701538085937,283.1499938964844,18135.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360898494720459,1.0,0.0,0.0,0.3234294652938843,0.478217214345932,7.344281183208068e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2379.254638671875,0.0,20.04187393188477,1895.4371337890625,-0.0,172.92247009277344,0.2427978217601776,1.0,0.0,3.0,1.0,0.0
12422580,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86834716796875,0.7259795069694519,0.2446083426475525,0.2238595187664032,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8689880371094,0.9016705751419068,0.4793138802051544,0.4566854238510132,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.9990000128746032,0.7380122542381287,0.4586555361747741,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8687438964844,0.8124106526374817,0.3466545641422272,0.331916868686676,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8681335449219,0.6879622340202332,0.2080268561840057,0.9544692635536194,286.868896484375,288.9345397949219,290.9366760253906,289.0860290527344,290.9380798339844,297.0662841796875,288.8703918457031,1.0,0.5627472400665283,1.0,1.0,0.0,1.0,-2.912353992462158,2.9123470783233643,6.825030141044408e-06,2.2519376277923584,0.1859701573848724,0.1859701573848724,0.0,159.38497924804688,148.0,6343.060546875,-0.0,2203.060302734375,1.0,283.1499938964844,288.2742614746094,291.9695739746094,292.4697570800781,313.1779479980469,299.9701538085937,283.1499938964844,18118.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127972185611725,1.0,0.0,0.0,0.2903094291687011,0.4797548949718475,6.300421961924485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2167.362548828125,0.0,19.911020278930664,1895.4371337890625,-0.0,136.66490173339844,0.2417938411235809,1.0,0.0,3.0,1.0,0.0
12422640,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86834716796875,0.7259795069694519,0.2446083426475525,0.2238595187664032,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8689880371094,0.9016705751419068,0.4793138802051544,0.4566854238510132,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.9990000128746032,0.7380122542381287,0.4586555361747741,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8687438964844,0.8124106526374817,0.3466545641422272,0.331916868686676,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8681335449219,0.6879622340202332,0.2080268561840057,0.9544692635536194,286.868896484375,288.9345397949219,290.9366760253906,289.0860290527344,290.9380798339844,297.0662841796875,288.8703918457031,1.0,0.5627472400665283,1.0,1.0,0.0,1.0,-2.912353992462158,2.9123470783233643,6.825030141044408e-06,2.2519376277923584,0.1859701573848724,0.1859701573848724,0.0,159.38497924804688,148.0,6343.060546875,-0.0,2203.060302734375,1.0,283.1499938964844,288.2742614746094,291.9695739746094,292.4697570800781,313.1779479980469,299.9701538085937,283.1499938964844,18118.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127972185611725,1.0,0.0,0.0,0.2903094291687011,0.4797548949718475,6.300421961924485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2167.362548828125,0.0,19.911020278930664,1895.4371337890625,-0.0,136.66490173339844,0.2417938411235809,1.0,0.0,3.0,1.0,0.0
12422700,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8872985839844,0.7265503406524658,0.2437484264373779,0.2230453938245773,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8879089355469,0.902720272541046,0.4779988825321197,0.4554086029529571,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8880920410156,0.9990000128746032,0.7384081482887268,0.4558269083499908,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8876647949219,0.8132308125495911,0.3456216752529144,0.3309016525745392,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8870544433594,0.6884791254997253,0.2072134464979171,0.9505838751792908,286.8878479003906,288.9800109863281,290.8999938964844,289.05584716796875,290.90142822265625,297.0679016113281,288.8893737792969,1.0,0.5604495406150818,1.0,1.0,0.0,1.0,-2.900538206100464,2.90053129196167,6.7694345489144325e-06,2.2426562309265137,0.1717566549777984,0.1717566549777984,0.0,157.65325927734375,148.0,6063.43017578125,-0.0,2174.1318359375,1.0,283.1499938964844,288.3162536621094,291.9415283203125,292.4194641113281,313.1779479980469,299.9701538085937,283.1499938964844,18111.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014745414257049,1.0,0.0,0.0,0.2747271656990051,0.4802471101284027,5.858290741400651e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2066.3896484375,0.0,19.84390449523925,1895.4371337890625,-0.0,118.50432586669922,0.2413340955972671,1.0,0.0,3.0,1.0,0.0
12422760,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.90582275390625,0.7264166474342346,0.2428722381591797,0.2222468554973602,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.9027857184410096,0.476665198802948,0.4541442692279815,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.9990000128746032,0.7386760711669922,0.4544655382633209,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061889648437,0.8132188320159912,0.3445686101913452,0.329898327589035,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9056396484375,0.6882398724555969,0.2063933461904525,0.9468212127685548,286.9063415527344,289.02545166015625,290.86334228515625,289.0259094238281,290.8647766113281,297.0689697265625,288.9078063964844,1.0,0.5586580634117126,1.0,1.0,0.0,1.0,-2.890690803527832,2.890684127807617,6.723466867697425e-06,2.235006332397461,0.1573578417301178,0.1573578417301178,0.0,156.66497802734375,151.0,5795.28271484375,-0.0,2152.4208984375,1.0,283.1499938964844,288.3598327636719,291.9277038574219,292.3741455078125,313.1779479980469,299.9701538085937,283.1499938964844,18105.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920621335506439,1.0,0.0,0.0,0.2597846984863281,0.4806737005710602,5.456887830490586e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1970.076904296875,0.0,19.779455184936523,1895.4371337890625,-0.0,89.2647705078125,0.2409012466669082,1.0,0.0,3.0,1.0,0.0
12422820,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9571228027344,0.7248212695121765,0.2410865724086761,0.2206511199474334,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9581298828125,0.9010863900184632,0.4739686548709869,0.4516148567199707,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9584045410156,0.9990000128746032,0.7386636137962341,0.4544193148612976,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9577331542969,0.811632513999939,0.3424166142940521,0.3278821110725403,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9567565917969,0.6863334774971008,0.2047270834445953,0.9393848180770874,286.9580078125,289.11639404296875,290.7900085449219,288.96685791015625,290.7914428710937,297.0684509277344,288.9604797363281,1.0,0.5562744736671448,1.0,1.0,0.0,1.0,-2.874311208724976,2.8743045330047607,6.647384452662664e-06,2.2222957611083984,0.1282593607902526,0.1282593607902526,0.0,156.01437377929688,154.0,5310.66015625,-0.0,2121.464111328125,1.0,283.1499938964844,288.4529113769531,291.9493103027344,292.35125732421875,313.1779479980469,299.9701538085937,283.1499938964844,18091.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898400127887726,1.0,0.0,0.0,0.2319152206182479,0.4816029071807861,4.755637661446599e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1792.17822265625,0.0,19.66797637939453,1895.4371337890625,-0.0,75.4986572265625,0.2401195764541626,1.0,0.0,3.0,1.0,0.0
12422880,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9571228027344,0.7248212695121765,0.2410865724086761,0.2206511199474334,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9581298828125,0.9010863900184632,0.4739686548709869,0.4516148567199707,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9584045410156,0.9990000128746032,0.7386636137962341,0.4544193148612976,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9577331542969,0.811632513999939,0.3424166142940521,0.3278821110725403,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9567565917969,0.6863334774971008,0.2047270834445953,0.9393848180770874,286.9580078125,289.11639404296875,290.7900085449219,288.96685791015625,290.7914428710937,297.0684509277344,288.9604797363281,1.0,0.5562744736671448,1.0,1.0,0.0,1.0,-2.874311208724976,2.8743045330047607,6.647384452662664e-06,2.2222957611083984,0.1282593607902526,0.1282593607902526,0.0,156.01437377929688,154.0,5310.66015625,-0.0,2121.464111328125,1.0,283.1499938964844,288.4529113769531,291.9493103027344,292.35125732421875,313.1779479980469,299.9701538085937,283.1499938964844,18091.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898400127887726,1.0,0.0,0.0,0.2319152206182479,0.4816029071807861,4.755637661446599e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1792.17822265625,0.0,19.66797637939453,1895.4371337890625,-0.0,75.4986572265625,0.2401195764541626,1.0,0.0,3.0,1.0,0.0
12422940,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0257873535156,0.7222260236740112,0.2394386380910873,0.2191943377256393,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.02691650390625,0.8979754447937012,0.4714807569980621,0.4492904543876648,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0272521972656,0.9990000128746032,0.7381381988525391,0.4566529393196106,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0264587402344,0.8087961673736572,0.3403935432434082,0.3260033130645752,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0253601074219,0.6833344101905823,0.2031494975090026,0.9324662685394288,287.0267944335937,289.2044982910156,290.7189636230469,288.91082763671875,290.72039794921875,297.0658264160156,289.0296630859375,1.0,0.555085301399231,1.0,1.0,0.0,1.0,-2.8618741035461426,2.861867427825928,6.5899243963940535e-06,2.212653636932373,0.1000000014901161,0.1000000014901161,0.0,156.53622436523438,154.0,4886.1552734375,-0.0,2103.118896484375,1.0,283.1499938964844,288.5537109375,291.9042053222656,292.2849426269531,313.1779479980469,299.9701538085937,283.1499938964844,18077.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891843616962433,1.0,0.0,0.0,0.2076957374811172,0.4826847016811371,4.185737534356804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1634.0357666015625,0.0,19.586414337158203,1895.4371337890625,-0.0,71.42955017089844,0.239476129412651,1.0,0.0,3.0,1.0,0.0
12423000,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.02789306640625,0.7221299409866333,0.2393864691257476,0.2191490828990936,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0290222167969,0.8978580832481384,0.4714021682739258,0.4492180347442627,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02935791015625,0.9990000128746032,0.7381122708320618,0.4567530453205108,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.028564453125,0.8086885809898376,0.3403290808200836,0.3259443044662475,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274963378906,0.6832243800163269,0.2030991315841674,0.9322488903999328,287.0289001464844,289.20733642578125,290.7166748046875,288.9090270996094,290.7181091308594,297.0657043457031,289.0317687988281,1.0,0.5550616383552551,1.0,1.0,0.0,1.0,-2.861520767211914,2.861514091491699,6.588295946130529e-06,2.2123799324035645,0.0990853533148765,0.0990853533148765,0.0,156.56756591796875,157.0,4872.884765625,-0.0,2102.679931640625,1.0,283.1499938964844,288.5571594238281,291.90234375,292.2821655273437,313.1779479980469,299.9701538085937,283.1499938964844,18077.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891360521316528,1.0,0.0,0.0,0.2069560885429382,0.4827188849449157,4.168813294569418e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1629.188720703125,0.0,19.58407020568848,1895.4371337890625,-0.0,71.13114166259766,0.2394570708274841,1.0,0.0,3.0,1.0,0.0
12423060,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09185791015625,0.7187045216560364,0.2377060651779174,0.2177126705646515,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928649902344,0.893660843372345,0.4688842296600342,0.4469226598739624,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0931396484375,0.9990000128746032,0.7369793653488159,0.4606591165065765,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924377441406,0.8047887086868286,0.3382492959499359,0.324062168598175,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09149169921875,0.6793566346168518,0.2014754712581634,0.9253267645835876,287.0927429199219,289.2982788085937,290.6433410644531,288.8525390625,290.644775390625,297.0607604980469,289.09527587890625,1.0,0.554638147354126,1.0,1.0,0.0,1.0,-2.8511462211608887,2.851139545440674,6.540601134474855e-06,2.2043545246124268,0.0695040822029113,0.0695040822029113,0.0,157.92967224121094,160.0,4463.22412109375,-0.0,2091.985595703125,1.0,283.1499938964844,288.6706237792969,291.8433532714844,292.1913146972656,313.1779479980469,299.9701538085937,283.1499938964844,18066.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872796952724457,1.0,0.0,0.0,0.1844017505645752,0.4838491976261139,3.6644061118806795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1480.1727294921875,0.0,19.51792335510254,1895.4371337890625,-0.0,59.87296295166016,0.2388911098241806,1.0,0.0,3.0,1.0,0.0
12423120,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09185791015625,0.7187045216560364,0.2377060651779174,0.2177126705646515,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928649902344,0.893660843372345,0.4688842296600342,0.4469226598739624,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0931396484375,0.9990000128746032,0.7369793653488159,0.4606591165065765,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924377441406,0.8047887086868286,0.3382492959499359,0.324062168598175,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09149169921875,0.6793566346168518,0.2014754712581634,0.9253267645835876,287.0927429199219,289.2982788085937,290.6433410644531,288.8525390625,290.644775390625,297.0607604980469,289.09527587890625,1.0,0.554638147354126,1.0,1.0,0.0,1.0,-2.8511462211608887,2.851139545440674,6.540601134474855e-06,2.2043545246124268,0.0695040822029113,0.0695040822029113,0.0,157.92967224121094,160.0,4463.22412109375,-0.0,2091.985595703125,1.0,283.1499938964844,288.6706237792969,291.8433532714844,292.1913146972656,313.1779479980469,299.9701538085937,283.1499938964844,18066.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872796952724457,1.0,0.0,0.0,0.1844017505645752,0.4838491976261139,3.6644061118806795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1480.1727294921875,0.0,19.51792335510254,1895.4371337890625,-0.0,59.87296295166016,0.2388911098241806,1.0,0.0,3.0,1.0,0.0
12423180,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.7146540880203247,0.2359776198863983,0.216265469789505,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.8887656927108765,0.4663278460502624,0.4446288347244262,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.9990000128746032,0.7352210879325867,0.4656907618045807,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1481628417969,0.8001849055290222,0.3361109793186188,0.3221589922904968,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473388671875,0.6749389171600342,0.1998104304075241,0.9183632135391236,287.1484375,289.3891906738281,290.57000732421875,288.79754638671875,290.57147216796875,297.0536193847656,289.150634765625,1.0,0.554722249507904,1.0,1.0,0.0,1.0,-2.8420395851135254,2.8420329093933105,6.498910806840286e-06,2.1973249912261963,0.0393985658884048,0.0393985658884048,0.0,159.86997985839844,148.0,4081.764404296875,-0.0,2086.253662109375,1.0,283.1499938964844,288.7875061035156,291.7879638671875,292.1045837402344,313.1779479980469,299.9701538085937,283.1499938964844,18057.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853398323059082,1.0,0.0,0.0,0.1639735996723175,0.4849781692028045,3.224497779896751e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1342.5050048828125,0.0,19.4658145904541,1895.4371337890625,-0.0,48.64234924316406,0.2384039908647537,1.0,0.0,3.0,1.0,0.0
12423240,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.7146540880203247,0.2359776198863983,0.216265469789505,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.8887656927108765,0.4663278460502624,0.4446288347244262,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.9990000128746032,0.7352210879325867,0.4656907618045807,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1481628417969,0.8001849055290222,0.3361109793186188,0.3221589922904968,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473388671875,0.6749389171600342,0.1998104304075241,0.9183632135391236,287.1484375,289.3891906738281,290.57000732421875,288.79754638671875,290.57147216796875,297.0536193847656,289.150634765625,1.0,0.554722249507904,1.0,1.0,0.0,1.0,-2.8420395851135254,2.8420329093933105,6.498910806840286e-06,2.1973249912261963,0.0393985658884048,0.0393985658884048,0.0,159.86997985839844,148.0,4081.764404296875,-0.0,2086.253662109375,1.0,283.1499938964844,288.7875061035156,291.7879638671875,292.1045837402344,313.1779479980469,299.9701538085937,283.1499938964844,18057.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853398323059082,1.0,0.0,0.0,0.1639735996723175,0.4849781692028045,3.224497779896751e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1342.5050048828125,0.0,19.4658145904541,1895.4371337890625,-0.0,48.64234924316406,0.2384039908647537,1.0,0.0,3.0,1.0,0.0
12423300,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.17193603515625,0.7141948342323303,0.2350741028785705,0.2154574990272522,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1726989746094,0.8884620070457458,0.4650090038776397,0.4433940351009369,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1729431152344,0.9990000128746032,0.7342596650123596,0.4648608863353729,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723937988281,0.7997832298278809,0.3349966406822204,0.3211142420768738,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716613769531,0.6743534207344055,0.1989422440528869,0.9144768118858336,287.172607421875,289.4346618652344,290.5333251953125,288.7706298828125,290.5347900390625,297.0497741699219,289.1744384765625,1.0,0.5527876019477844,1.0,1.0,0.0,1.0,-2.832674026489258,2.832667589187622,6.4565228967694566e-06,2.190253496170044,0.0241076033562421,0.0241076033562421,0.0,159.14645385742188,148.0,3898.970458984375,-0.0,2067.237060546875,1.0,283.1499938964844,288.84625244140625,291.76123046875,292.06317138671875,313.1779479980469,299.9701538085937,283.1499938964844,18053.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844081819057464,1.0,0.0,0.0,0.1544857770204544,0.4855374693870544,3.024794414940856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1277.318603515625,0.0,19.444074630737305,1895.4371337890625,-0.0,43.454498291015625,0.2381855994462967,1.0,0.0,3.0,1.0,0.0
12423360,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1930236816406,0.7147467732429504,0.2341466397047042,0.2145878970623016,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1937866210937,0.889515221118927,0.4636602699756622,0.4420909881591797,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19403076171875,0.9990000128746032,0.7335869669914246,0.4618953764438629,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1934509277344,0.8005846738815308,0.3338513076305389,0.3199992477893829,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927490234375,0.6747854948043823,0.1980528682470321,0.9102925062179564,287.1936950683594,289.4801330566406,290.4966735839844,288.744140625,290.4981384277344,297.0472717285156,289.1960144042969,1.0,0.5499760508537292,1.0,1.0,0.0,1.0,-2.820134401321411,2.8201279640197754,6.399613084795419e-06,2.1806156635284424,0.0086195180192589,0.0086195180192589,0.0,157.3310546875,151.0,3693.0693359375,-0.0,2037.8839111328125,1.0,283.1499938964844,288.9045104980469,291.7348937988281,292.0224609375,313.1779479980469,299.9701538085937,283.1499938964844,18098.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834907472133636,1.0,0.0,0.0,0.1417080014944076,0.4827365577220917,2.7598587859500867e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1199.768798828125,0.0,19.31143951416016,1895.4371337890625,-0.0,38.47487258911133,0.2378338128328323,1.0,0.0,3.0,1.0,0.0
12423420,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5909423828125,0.7142481803894043,0.2334040701389312,0.2135346084833145,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60137939453125,0.8892285227775574,0.4624567627906799,0.4404438436031341,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6045227050781,0.9990000128746032,0.7343365550041199,0.4606074094772339,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5972595214844,0.8000973463058472,0.3327102959156036,0.3185406923294067,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58709716796875,0.6739816069602966,0.1970743685960769,0.904694676399231,287.60015869140625,289.5528869628906,290.43798828125,288.7026672363281,290.4394836425781,297.0531921386719,289.62579345703125,1.0,0.5479039549827576,1.0,1.0,0.0,1.0,-2.80684232711792,2.806836128234864,6.338992079690797e-06,2.170137643814087,5.551115123125783e-17,5.551115123125783e-17,0.0,156.2417755126953,151.0,2094.884765625,-0.0,2011.03466796875,1.0,283.1494445800781,288.96173095703125,291.6108703613281,291.71759033203125,313.1779479980469,299.9701538085937,283.1499938964844,18358.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2697861790657043,1.0,0.0,0.0,2.1686208128812723e-05,0.4385756850242615,4.1123476694250594e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,8.214876174926758,0.0,17.119640350341797,1895.4371337890625,-0.0,0.0,0.2333508431911468,1.0,0.0,3.0,1.0,0.0
12423480,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015075683594,0.7144015431404114,0.2335075438022613,0.213498443365097,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7103881835937,0.8894073367118835,0.4625296890735626,0.4403396844863891,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7130432128906,0.9990000128746032,0.7350921034812927,0.4602284133434295,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.70684814453125,0.800203800201416,0.3327027261257171,0.3184021711349487,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6981811523437,0.6739920377731323,0.1970146298408508,0.9039899110794068,287.7093505859375,289.5710754394531,290.42333984375,288.6925048828125,290.4248046875,297.0581359863281,289.7311096191406,1.0,0.5475780963897705,1.0,1.0,0.0,1.0,-2.805201292037964,2.805194854736328,6.331497388600837e-06,2.168830156326294,5.551115123125783e-17,5.551115123125783e-17,0.0,156.00765991210938,154.0,1788.6566162109375,-0.0,2007.2591552734373,1.0,283.1494140625,288.9617004394531,291.5489807128906,291.6425170898437,313.1779479980469,299.9701538085937,283.1499938964844,18225.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2599324285984039,1.0,0.0,0.0,1.6421694454038516e-05,0.4487426578998565,3.1140397877514613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1.0160430669784546,0.0,17.424165725708008,1895.4371337890625,-0.0,0.0,0.2332387566566467,1.0,0.0,3.0,1.0,0.0
