time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423540,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390930175781,0.7160715460777283,0.0,0.2141743600368499,296.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426330566406,0.8910829424858093,0.0,0.4409934282302856,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.9990000128746032,0.0,0.4583891034126282,297.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.8014862537384033,0.0,0.3186148107051849,297.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.6748639345169067,0.0,0.90367990732193,288.0422058105469,294.1499938964844,290.3500061035156,288.6427307128906,290.3514709472656,297.0890197753906,290.0509033203125,0.0,0.0,1.0,1.0,0.0,1.0,-2.804462432861328,2.8044562339782715,6.328000836219871e-06,2.168184757232666,0.0,0.0,0.0,155.14845275878906,60.0,790.9107666015625,-0.0,2001.9615478515625,0.0,283.1492614746094,288.9616394042969,291.2333068847656,291.3146057128906,313.1779479980469,299.9701538085937,278.1499938964844,17945.37109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.593730121385306e-05,0.4787637591361999,3.0221845533952296e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,18.41166114807129,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390930175781,0.7160715460777283,0.0,0.2141743600368499,296.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426330566406,0.8910829424858093,0.0,0.4409934282302856,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.9990000128746032,0.0,0.4583891034126282,297.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.8014862537384033,0.0,0.3186148107051849,297.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.6748639345169067,0.0,0.90367990732193,288.0422058105469,294.1499938964844,290.3500061035156,288.6427307128906,290.3514709472656,297.0890197753906,290.0509033203125,0.0,0.0,1.0,1.0,0.0,1.0,-2.804462432861328,2.8044562339782715,6.328000836219871e-06,2.168184757232666,0.0,0.0,0.0,155.14845275878906,60.0,790.9107666015625,-0.0,2001.9615478515625,0.0,283.1492614746094,288.9616394042969,291.2333068847656,291.3146057128906,313.1779479980469,299.9701538085937,278.1499938964844,17945.37109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.593730121385306e-05,0.4787637591361999,3.0221845533952296e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,18.41166114807129,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0066665802150964,0.0,0.0007053263252601,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.3726918399333954,0.0,0.0007427447708323,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.3726918399333954,0.0,0.0005485888104885,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.3726918399333954,0.0,0.0007427443633787,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0035232466179877,288.1896667480469,294.1499938964844,290.3106384277344,288.6170654296875,290.3440856933594,296.7405700683594,289.8120422363281,0.0,0.0,0.7872048020362854,0.7872048020362854,0.2127951681613922,1.0,-0.0075347125530242,0.0075855399481952,-5.082732968730852e-05,-0.0094615872949361,0.0,0.0,0.0,-0.0396060571074485,60.0,215.22398376464844,-0.0,-3.852567260764772e-06,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,3.230525180697441e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8714317650247275e-17,1.9217607174115862e-14,8.12743385136652e-23,3.8608019559127627e-11,3.860795710908249e-11,6.059982077589623e-17,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,1.2867453379553695e-24,3.127897860251178e-20,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,0.0008620848529972,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,0.0007117997738532,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,0.0005257329903542,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,0.0012498459545895,297.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0036948593333363,288.1921081542969,294.1499938964844,290.2754821777344,288.5949401855469,290.3412170410156,296.2464294433594,289.6397399902344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075316736474633,0.0073046726174652,0.0002270011900691,-0.0095906667411327,0.0,0.0,0.0,-0.0400790460407733,60.0,85.34577941894531,-0.0,-4.874208116234513e-06,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.161556060071507e-29,3.2308163337051e-28,1.2281074796246967e-31,-6.155059209813205e-18,-6.150704931068725e-18,-4.354272282130602e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001209913680213,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.0001508067070972,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17431640625,0.0,0.0,0.0001321855816058,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,0.000137498092954,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0005863400874659,288.1918640136719,294.1499938964844,290.2373962402344,288.57177734375,290.333740234375,295.57818603515625,289.5793151855469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0097217028960585,-0.0006526890792883,-0.0090690134093165,-0.0118213761597871,0.0,0.0,0.0,0.0493531674146652,60.0,31.978679656982425,-0.0,-1.2494028567289206e-07,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.065435248395445e-40,-1.5037053560976747e-40,-3.248770359690656e-41,2.5667850616046603e-20,2.084549588920042e-20,4.822354322949397e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,9.460737055633216e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,0.0001001391283352,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,7.441811612807214e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,9.984744247049092e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,0.0004721874429378,288.19171142578125,294.1499938964844,290.1987609863281,288.549072265625,290.3326416015625,294.9352722167969,289.5661315917969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010096841724589,0.0006565380608662,0.0003531460824888,-0.014662398956716,0.0,0.0,0.0,-0.0077053690329194,60.0,11.880805015563965,-0.0,-6.950546804773694e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0196632792721298e-20,5.217391630477072e-21,4.9792411622442255e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,9.411720384377986e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,9.912289533531292e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,7.322294550249353e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,9.911566303344443e-05,297.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,0.0004701245052274,288.1915588378906,294.1499938964844,290.15966796875,288.5268249511719,290.3312683105469,294.364501953125,289.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030716657638,2.9423162573039008e-08,0.0010030423291027,-0.0153069589287042,0.0,0.0,0.0,-0.0078898249194026,60.0,4.599147796630859,-0.0,-6.859995949071164e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.036251400948729e-20,5.184214336992236e-21,5.178299672495055e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,9.410482016392052e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,9.909777145367116e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17431640625,0.0,0.0,7.319364522118121e-05,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,9.909740765579043e-05,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,0.0004700719146057,288.1913452148437,294.1499938964844,290.1200866699219,288.5049743652344,290.3295593261719,293.85760498046875,289.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029055410996,6.20337692325279e-09,0.0010028992546722,-0.0153041174635291,0.0,0.0,0.0,-0.0078881150111556,60.0,1.9242569208145144,-0.0,-6.857716527974844e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366633756678715e-20,5.1833883680700324e-21,5.183245792505467e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,9.410514030605556e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,9.909780783345924e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,7.319341239053756e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,9.909761138260365e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687316894531,0.0,0.0,0.0004700737481471,288.1910400390625,294.1499938964844,290.0726623535156,288.4795837402344,290.3270874023437,293.328857421875,289.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029063560068,6.203929370229844e-09,0.0010029001859948,-0.0153055703267455,0.0,0.0,0.0,-0.0078883692622184,60.0,0.8273680806159973,-0.0,-6.857729317744089e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.183367365437293e-21,5.1833653459533744e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,9.410636994289234e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,9.909909567795694e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,7.31943582650274e-05,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,9.909890650305896e-05,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0004700799181591,288.1908264160156,294.1499938964844,290.0397033691406,288.46240234375,290.3251342773437,293.0051574707031,289.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,0.5420003533363342,-0.0,-6.857892742573314e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733923081018e-20,5.183366961540509e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,9.411172504769638e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,9.910472726915032e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,7.319852011278272e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,9.910453809425236e-05,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0004701066936831,288.1901550292969,294.1499938964844,289.9578552246094,288.4212341308594,290.3193359375,292.326171875,289.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,0.2969807982444763,-0.0,-6.858634549189446e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,9.411172504769638e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,9.910472726915032e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,7.319852011278272e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,9.910453809425236e-05,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0004701066936831,288.1901550292969,294.1499938964844,289.9578552246094,288.4212341308594,290.3193359375,292.326171875,289.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,0.2969807982444763,-0.0,-6.858634549189446e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,9.411943756276742e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732177734375,0.0,0.0,9.911283996189012e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1735534667969,0.0,0.0,7.320450822589919e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,9.911265806294978e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,0.0004701452271547,288.1893615722656,294.1499938964844,289.8747863769531,288.3812866210937,290.3121643066406,291.7811584472656,289.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,0.2031126618385315,-0.0,-6.859720258489689e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,9.411943756276742e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732177734375,0.0,0.0,9.911283996189012e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1735534667969,0.0,0.0,7.320450822589919e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,9.911265806294978e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,0.0004701452271547,288.1893615722656,294.1499938964844,289.8747863769531,288.3812866210937,290.3121643066406,291.7811584472656,289.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,0.2031126618385315,-0.0,-6.859720258489689e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.412824147148058e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.91221095318906e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,7.321134762605652e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,9.912192035699265e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,0.0004701892030425,288.1884765625,294.1499938964844,289.7907409667969,288.3423767089844,290.3036499023437,291.3396911621094,289.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,0.1296914666891098,-0.0,-6.860966550448212e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.412824147148058e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.91221095318906e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,7.321134762605652e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,9.912192035699265e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,0.0004701892030425,288.1884765625,294.1499938964844,289.7907409667969,288.3423767089844,290.3036499023437,291.3396911621094,289.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,0.1296914666891098,-0.0,-6.860966550448212e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,9.413260704604907e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,9.912670066114516e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,7.321473822230473e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,9.912651148624718e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0004702110018115,288.1879577636719,294.1499938964844,289.7484436035156,288.3232727050781,290.29888916015625,291.1502990722656,289.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.2368887832064965e-09,0.0010031820274889,-0.0153919104486703,0.0,0.0,0.0,-0.0079047093167901,60.0,0.0944269523024559,-0.0,-6.861584012085586e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,9.413650695933028e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,9.913081157719716e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,7.321777957258746e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,9.91306296782568e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673889160156,0.0,0.0,0.0004702305304817,288.1874389648437,294.1499938964844,289.7059631347656,288.3043518066406,290.2937927246094,290.9784545898437,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241598793366165e-09,0.0010032221907749,-0.0154042486101388,0.0,0.0,0.0,-0.0079070441424846,60.0,0.0595021247863769,-0.0,-6.8621346827058e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,9.41408725338988e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,9.91353954304941e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,7.322116289287806e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,9.913521353155376e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669311523437,0.0,0.0,0.0004702523292507,288.1864624023437,294.1499938964844,289.6309509277344,288.27154541015625,290.28399658203125,290.7125244140625,289.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246759554073833e-09,0.0010032664285972,-0.0154177667573094,0.0,0.0,0.0,-0.0079096024855971,60.0,-0.0014587348559871,-0.0,-6.862738644031198e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,9.414110536454244e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,9.913563553709535e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,7.322134479181841e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,9.913546091411264e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,0.0004702534643001,288.18634033203125,294.1499938964844,289.6206970214844,288.26708984375,290.2825622558594,290.679443359375,289.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247008688120559e-09,0.001003268524073,-0.0154184186831116,0.0,0.0,0.0,-0.0079097254201769,60.0,-0.0097290584817528,-0.0,-6.862767776283364e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,9.413838415639476e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,9.913276880979538e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,7.321922021219507e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,9.913258691085504e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0004702399019151,288.1851501464844,294.1499938964844,289.537841796875,288.2315673828125,290.2704467773437,290.4360656738281,289.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032432619482,6.243318306786705e-09,0.0010032369755208,-0.0154087524861097,0.0,0.0,0.0,-0.0079078963026404,60.0,-0.0761326625943183,-0.0,-6.86233576630002e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,9.413813677383588e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,9.913250687532128e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,7.321902376133949e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,9.913232497638091e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,0.0004702386504504,288.18511962890625,294.1499938964844,289.5351867675781,288.2304382324219,290.2700500488281,290.42889404296875,289.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032404679805,6.242999894823242e-09,0.0010032342979684,-0.0154079180210828,0.0,0.0,0.0,-0.0079077389091253,60.0,-0.078256569802761,-0.0,-6.862298818077761e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,9.412367944605649e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.911727829603478e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,7.320777513086796e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,9.911710367305204e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0004701664438471,288.1838073730469,294.1499938964844,289.4496765136719,288.1942443847656,290.2562255859375,290.2162170410156,289.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,-0.1460342407226562,-0.0,-6.860155110643974e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,9.412367944605649e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.911727829603478e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,7.320777513086796e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,9.911710367305204e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0004701664438471,288.1838073730469,294.1499938964844,289.4496765136719,288.1942443847656,290.2562255859375,290.2162170410156,289.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,-0.1460342407226562,-0.0,-6.860155110643974e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,9.409407357452436e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694641113281,0.0,0.0,9.9086100817658e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,7.318474672501907e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,9.908592619467528e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648254394531,0.0,0.0,0.0004700185963883,288.18243408203125,294.1499938964844,289.3644104003906,288.1583557128906,290.2411193847656,290.0331726074219,289.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,-0.2129564583301544,-0.0,-6.855805878558385e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,9.409407357452436e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694641113281,0.0,0.0,9.9086100817658e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,7.318474672501907e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,9.908592619467528e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648254394531,0.0,0.0,0.0004700185963883,288.18243408203125,294.1499938964844,289.3644104003906,288.1583557128906,290.2411193847656,290.0331726074219,289.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,-0.2129564583301544,-0.0,-6.855805878558385e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,9.407263132743536e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690368652344,0.0,0.0,9.906351624522358e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,7.316807023016736e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,9.906334162224084e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,0.0004699114942923,288.18170166015625,294.1499938964844,289.3219299316406,288.1405334472656,290.2331237792969,289.95074462890625,289.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921221986413,0.0,0.0,0.0,-0.0078669004142284,60.0,-0.2460567951202392,-0.0,-6.852663858580854e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654357910156,0.0,0.0,9.404636512044816e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,9.903584577841684e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,7.314763206522912e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,9.903567843139172e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,0.0004697802651207,288.18096923828125,294.1499938964844,289.2796325683594,288.1227111816406,290.22479248046875,289.8734741210937,289.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738760852708e-09,0.0010022488422691,-0.0151059841737151,0.0,0.0,0.0,-0.0078505994752049,60.0,-0.2788923382759094,-0.0,-6.848820532923129e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,9.397859685122968e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,9.896448318613692e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,7.309491775231436e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,9.89643158391118e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0004694417875725,288.179443359375,294.1499938964844,289.195556640625,288.087158203125,290.207275390625,289.7323303222656,289.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,-0.3436924517154693,-0.0,-6.838919830443049e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,9.397859685122968e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,9.896448318613692e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,7.309491775231436e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,9.89643158391118e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0004694417875725,288.179443359375,294.1499938964844,289.195556640625,288.087158203125,290.207275390625,289.7323303222656,289.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,-0.3436924517154693,-0.0,-6.838919830443049e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,9.389009210281074e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,9.887127089314164e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,7.302607264136896e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,9.88711035461165e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622619628906,0.0,0.0,0.0004689996712841,288.1778564453125,294.1499938964844,289.11248779296875,288.0516052246094,290.1885986328125,289.60601806640625,289.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,-0.4072011113166809,-0.0,-6.826010690019757e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,9.389009210281074e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,9.887127089314164e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,7.302607264136896e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,9.88711035461165e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622619628906,0.0,0.0,0.0004689996712841,288.1778564453125,294.1499938964844,289.11248779296875,288.0516052246094,290.1885986328125,289.60601806640625,289.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,-0.4072011113166809,-0.0,-6.826010690019757e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,9.37814766075462e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,9.875688556348904e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,7.294159149751067e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,9.875671821646392e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0004684571176767,288.1762084960937,294.1499938964844,289.0306396484375,288.0159606933594,290.1688232421875,289.49169921875,289.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.796782165390368e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,-0.4692564904689789,-0.0,-6.810192587636267e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,9.37814766075462e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,9.875688556348904e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,7.294159149751067e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,9.875671821646392e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0004684571176767,288.1762084960937,294.1499938964844,289.0306396484375,288.0159606933594,290.1688232421875,289.49169921875,289.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.796782165390368e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,-0.4692564904689789,-0.0,-6.810192587636267e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,9.365457663079724e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,9.862324804998934e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,7.284288585651666e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,9.862308797892184e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0004678232362493,288.1745300292969,294.1499938964844,288.95025634765625,287.9800720214844,290.14794921875,289.38720703125,289.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.0138240065425634,0.0,0.0,0.0,-0.0076079992577433,60.0,-0.5297028422355652,-0.0,-6.791742634959519e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,9.365457663079724e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,9.862324804998934e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,7.284288585651666e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,9.862308797892184e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0004678232362493,288.1745300292969,294.1499938964844,288.95025634765625,287.9800720214844,290.14794921875,289.38720703125,289.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.0138240065425634,0.0,0.0,0.0,-0.0076079992577433,60.0,-0.5297028422355652,-0.0,-6.791742634959519e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
