time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425700,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,9.358511306345464e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,9.855009557213634e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,7.278885459527373e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,9.854993550106884e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597595214844,0.0,0.0,0.0004674762603826,288.17364501953125,294.1499938964844,288.91070556640625,287.9620361328125,290.1371459960937,289.3381042480469,289.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551672899173354e-09,0.000997323077172,-0.0135968821123242,0.0,0.0,0.0,-0.0075650196522474,60.0,-0.5592753887176514,-0.0,-6.781655059739934e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,9.351217158837244e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,9.84732832876034e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.163818359375,0.0,0.0,7.273211667779833e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,9.84731232165359e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,0.000467111938633,288.1727600097656,294.1499938964844,288.8716125488281,287.9439392089844,290.1260986328125,289.2908935546875,289.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.4606434929382885e-09,0.0009965447243303,-0.0133584076538681,0.0,0.0,0.0,-0.0075198928825557,60.0,-0.5883908867835999,-0.0,-6.771072236233523e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,9.336401126347482e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,9.831725765252486e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,7.261687278514728e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,9.831709758145736e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0004663718282245,288.1710510253906,294.1499938964844,288.79791259765625,287.90887451171875,290.1042175292969,289.2050170898437,289.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,-0.6429492831230164,-0.0,-6.749602476929796e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,9.33576375246048e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,9.831054921960458e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,7.261191785801202e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,9.831038914853708e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0004663400177378,288.1709899902344,294.1499938964844,288.7948913574219,287.90740966796875,290.103271484375,289.2015686035156,289.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,-0.6451829075813293,-0.0,-6.748680192458778e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583251953125,0.0,0.0,9.319459786638618e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,9.813885117182508e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,7.248510519275442e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,9.813869837671518e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570129394531,0.0,0.0,0.0004655256052501,288.1691589355469,294.1499938964844,288.7203674316406,287.87042236328125,290.07958984375,289.1182556152344,289.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,-0.6999479532241821,-0.0,-6.7250972790589e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583251953125,0.0,0.0,9.319459786638618e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,9.813885117182508e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,7.248510519275442e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,9.813869837671518e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570129394531,0.0,0.0,0.0004655256052501,288.1691589355469,294.1499938964844,288.7203674316406,287.87042236328125,290.07958984375,289.1182556152344,289.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,-0.6999479532241821,-0.0,-6.7250972790589e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,9.30266032810323e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,9.79619362624362e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,7.23544362699613e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,9.796178346732631e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,0.0004646864254027,288.16729736328125,294.1499938964844,288.6482849121094,287.8329162597656,290.0550537109375,289.0402526855469,289.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547685871369595e-09,0.000991363893263,-0.0117711033672094,0.0,0.0,0.0,-0.0072195343673229,60.0,-0.7525649070739746,-0.0,-6.700843613316465e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,9.30266032810323e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,9.79619362624362e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,7.23544362699613e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,9.796178346732631e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,0.0004646864254027,288.16729736328125,294.1499938964844,288.6482849121094,287.8329162597656,290.0550537109375,289.0402526855469,289.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547685871369595e-09,0.000991363893263,-0.0117711033672094,0.0,0.0,0.0,-0.0072195343673229,60.0,-0.7525649070739746,-0.0,-6.700843613316465e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,9.285692067351192e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,9.778324601938948e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590270996094,0.0,0.0,7.222245039884001e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,9.778309322427958e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546630859375,0.0,0.0,0.0004638388345483,288.1653747558594,294.1499938964844,288.57891845703125,287.7947998046875,290.0297546386719,288.9670715332031,289.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065487641706e-09,0.0009895535185933,-0.0112164514139294,0.0,0.0,0.0,-0.0071145840920507,60.0,-0.8029176592826843,-0.0,-6.676390285065281e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,9.285692067351192e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,9.778324601938948e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590270996094,0.0,0.0,7.222245039884001e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,9.778309322427958e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546630859375,0.0,0.0,0.0004638388345483,288.1653747558594,294.1499938964844,288.57891845703125,287.7947998046875,290.0297546386719,288.9670715332031,289.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065487641706e-09,0.0009895535185933,-0.0112164514139294,0.0,0.0,0.0,-0.0071145840920507,60.0,-0.8029176592826843,-0.0,-6.676390285065281e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,9.277234494220464e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,9.769418102223426e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,7.215666846605018e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,9.769403550308198e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,0.0004634163633454,288.1644287109375,294.1499938964844,288.5453186035156,287.7755126953125,290.016845703125,288.93212890625,289.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400060027837,0.0,0.0,0.0,-0.0070622758939862,60.0,-0.8272095322608948,-0.0,-6.664219398544446e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,9.268837311537936e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,9.760575630934908e-05,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,7.209135947050527e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,9.76056035142392e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,0.0004629969189409,288.1634521484375,294.1499938964844,288.5124816894531,287.75604248046875,290.0037536621094,288.89825439453125,289.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789690866912e-09,0.0009877554839476,-0.0106655275449156,0.0,0.0,0.0,-0.0070103406906127,60.0,-0.8508942723274231,-0.0,-6.652146566921148e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,9.252332529285924e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,9.743194095790386e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,7.196298247436062e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,9.743179543875158e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,0.0004621724656317,288.1614990234375,294.1499938964844,288.4491882324219,287.716552734375,289.97711181640625,288.8335266113281,289.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870853329956e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,-0.8963887095451355,-0.0,-6.62844783505534e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,9.252332529285924e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,9.743194095790386e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,7.196298247436062e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,9.743179543875158e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,0.0004621724656317,288.1614990234375,294.1499938964844,288.4491882324219,287.716552734375,289.97711181640625,288.8335266113281,289.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870853329956e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,-0.8963887095451355,-0.0,-6.62844783505534e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,9.236364712705836e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,9.726378630148248e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,7.18387818778865e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,9.72636480582878e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.000461374875158,288.1595153808594,294.1499938964844,288.38934326171875,287.67626953125,289.9499206542969,288.77264404296875,289.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655542415687e-09,0.0009842910803854,-0.0096040489152073,0.0,0.0,0.0,-0.0068094981834292,60.0,-0.9392874836921692,-0.0,-6.605560542993771e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,9.236364712705836e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,9.726378630148248e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,7.18387818778865e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,9.72636480582878e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.000461374875158,288.1595153808594,294.1499938964844,288.38934326171875,287.67626953125,289.9499206542969,288.77264404296875,289.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655542415687e-09,0.0009842910803854,-0.0096040489152073,0.0,0.0,0.0,-0.0068094981834292,60.0,-0.9392874836921692,-0.0,-6.605560542993771e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508178710937,0.0,0.0,9.221081563737243e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,9.710284939501436e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,7.171990728238598e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,9.710270387586206e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0004606114816851,288.1575012207031,294.1499938964844,288.3331604003906,287.6351318359375,289.9222412109375,288.71539306640625,289.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,-0.9794801473617554,-0.0,-6.583690748129811e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508178710937,0.0,0.0,9.221081563737243e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,9.710284939501436e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,7.171990728238598e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,9.710270387586206e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0004606114816851,288.1575012207031,294.1499938964844,288.3331604003906,287.6351318359375,289.9222412109375,288.71539306640625,289.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,-0.9794801473617554,-0.0,-6.583690748129811e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,9.206596587318928e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,9.6950308943633e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,7.160723907873034e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15142822265625,0.0,0.0,9.69501634244807e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,0.0004598879022523,288.1554870605469,294.1499938964844,288.2809143066406,287.5930480957031,289.8941345214844,288.66162109375,289.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,-1.0168524980545044,-0.0,-6.562995480408064e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,9.206596587318928e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,9.6950308943633e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,7.160723907873034e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15142822265625,0.0,0.0,9.69501634244807e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,0.0004598879022523,288.1554870605469,294.1499938964844,288.2809143066406,287.5930480957031,289.8941345214844,288.66162109375,289.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,-1.0168524980545044,-0.0,-6.562995480408064e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,9.199681517202408e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514587402344,0.0,0.0,9.687748388387264e-05,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,7.15534552000463e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,9.687733836472034e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,0.0004595424979925,288.15447998046875,294.1499938964844,288.2563171386719,287.5716552734375,289.87994384765625,288.6360168457031,289.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.0084047969430685,0.0,0.0,0.0,-0.0065825940109789,60.0,-1.034443974494934,-0.0,-6.55312675235109e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,9.192996367346495e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,9.68070817179978e-05,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,7.150145393097773e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,9.680694347480312e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,0.0004592085606418,288.1534423828125,294.1499938964844,288.2327880859375,287.54998779296875,289.8656921386719,288.6112365722656,289.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537059060879e-09,0.0009796636877581,-0.0081862322986125,0.0,0.0,0.0,-0.0065412409603595,60.0,-1.051289439201355,-0.0,-6.543593400465397e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,9.18034857022576e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493530273437,0.0,0.0,9.667388803791256e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,7.140308298403397e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,9.667375707067548e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455993652344,0.0,0.0,0.0004585768037941,288.1513977050781,294.1499938964844,288.1890563964844,287.505859375,289.83697509765625,288.5641174316406,289.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,-1.0826700925827026,-0.0,-6.525573326143785e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,9.18034857022576e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493530273437,0.0,0.0,9.667388803791256e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,7.140308298403397e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,9.667375707067548e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455993652344,0.0,0.0,0.0004585768037941,288.1513977050781,294.1499938964844,288.1890563964844,287.505859375,289.83697509765625,288.5641174316406,289.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,-1.0826700925827026,-0.0,-6.525573326143785e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,9.168721589958297e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,9.655144822318108e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,7.131264283088967e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,9.65513099799864e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0004579960077535,288.1493225097656,294.1499938964844,288.1499938964844,287.4605712890625,289.8080749511719,288.5201416015625,289.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770763572305,3.1835987179817952e-09,0.0009770732140168,-0.0073924642056226,0.0,0.0,0.0,-0.0063910610042512,60.0,-1.110870361328125,-0.0,-6.509029049084347e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,9.168721589958297e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,9.655144822318108e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,7.131264283088967e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,9.65513099799864e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0004579960077535,288.1493225097656,294.1499938964844,288.1499938964844,287.4605712890625,289.8080749511719,288.5201416015625,289.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770763572305,3.1835987179817952e-09,0.0009770732140168,-0.0073924642056226,0.0,0.0,0.0,-0.0063910610042512,60.0,-1.110870361328125,-0.0,-6.509029049084347e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,9.160411718767136e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,9.646393300499768e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466979980469,0.0,0.0,7.124800322344527e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,9.646380203776062e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.0004575809289235,288.1472473144531,294.1499938964844,288.11572265625,287.4170227050781,289.7790832519531,288.47906494140625,289.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.079827726182316e-09,0.0009761856053955,-0.007120557129383,0.0,0.0,0.0,-0.0063396161422133,60.0,-1.135891675949097,-0.0,-6.497209881217715e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,9.160411718767136e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,9.646393300499768e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466979980469,0.0,0.0,7.124800322344527e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,9.646380203776062e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.0004575809289235,288.1472473144531,294.1499938964844,288.11572265625,287.4170227050781,289.7790832519531,288.47906494140625,289.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.079827726182316e-09,0.0009761856053955,-0.007120557129383,0.0,0.0,0.0,-0.0063396161422133,60.0,-1.135891675949097,-0.0,-6.497209881217715e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425170898437,0.0,0.0,9.157380554825068e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,9.643201337894423e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452331542969,0.0,0.0,7.122442912077531e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,9.64318824117072e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,0.0004574295307975,288.1451416015625,294.1499938964844,288.08612060546875,287.3780822753906,289.75006103515625,288.4400634765625,289.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975863658823,3.041837670636482e-09,0.000975860573817,-0.0070210127159953,0.0,0.0,0.0,-0.0063207820057868,60.0,-1.1581181287765503,-0.0,-6.492885518127879e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425170898437,0.0,0.0,9.157380554825068e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,9.643201337894423e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452331542969,0.0,0.0,7.122442912077531e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,9.64318824117072e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,0.0004574295307975,288.1451416015625,294.1499938964844,288.08612060546875,287.3780822753906,289.75006103515625,288.4400634765625,289.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975863658823,3.041837670636482e-09,0.000975860573817,-0.0070210127159953,0.0,0.0,0.0,-0.0063207820057868,60.0,-1.1581181287765503,-0.0,-6.492885518127879e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,9.157689055427908e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,9.643525845604016e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,7.122682291083038e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,9.643512748880312e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,0.0004574449267238,288.1440734863281,294.1499938964844,288.0729675292969,287.3602294921875,289.7355651855469,288.42108154296875,289.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455689081776427e-09,0.0009758924134075,-0.0070307897403836,0.0,0.0,0.0,-0.0063226311467587,60.0,-1.168243646621704,-0.0,-6.493310422683862e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,9.159138426184654e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,9.645051613915712e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,7.123809336917475e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,9.645039244787768e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13995361328125,0.0,0.0,0.000457517337054,288.1430358886719,294.1499938964844,288.0609130859375,287.3434143066406,289.7210693359375,288.4023742675781,289.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635218806196463e-09,0.0009760459070093,-0.0070778313092887,0.0,0.0,0.0,-0.0063315308652818,60.0,-1.1777530908584597,-0.0,-6.495353943591908e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,9.165334631688891e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420288085937,0.0,0.0,9.651576692704111e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,7.128628203645349e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,9.651563595980406e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,0.0004578268562909,288.1408996582031,294.1499938964844,288.0398254394531,287.3128662109375,289.6921691894531,288.3654479980469,289.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140512294663722e-09,0.0009767040610313,-0.0072795669548213,0.0,0.0,0.0,-0.0063696978613734,60.0,-1.195009469985962,-0.0,-6.504119909322982e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,9.165334631688891e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420288085937,0.0,0.0,9.651576692704111e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,7.128628203645349e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,9.651563595980406e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,0.0004578268562909,288.1408996582031,294.1499938964844,288.0398254394531,287.3128662109375,289.6921691894531,288.3654479980469,289.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140512294663722e-09,0.0009767040610313,-0.0072795669548213,0.0,0.0,0.0,-0.0063696978613734,60.0,-1.195009469985962,-0.0,-6.504119909322982e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,9.17575234780088e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,9.662545926403254e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,7.136729982448742e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,9.662532829679547e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0004583472327794,288.1387634277344,294.1499938964844,288.0226745605469,287.2861328125,289.66339111328125,288.3289489746094,289.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099968588624e-09,0.0009778121020644,-0.0076191192492842,0.0,0.0,0.0,-0.0064339395612478,60.0,-1.2100054025650024,-0.0,-6.51888925062849e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,9.17575234780088e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,9.662545926403254e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,7.136729982448742e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,9.662532829679547e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0004583472327794,288.1387634277344,294.1499938964844,288.0226745605469,287.2861328125,289.66339111328125,288.3289489746094,289.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099968588624e-09,0.0009778121020644,-0.0076191192492842,0.0,0.0,0.0,-0.0064339395612478,60.0,-1.2100054025650024,-0.0,-6.51888925062849e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,9.19022349989973e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,9.6777846920304e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,7.147985161282122e-05,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,9.677771595306696e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,0.0004590701137203,288.1366271972656,294.1499938964844,288.0091857910156,287.26300048828125,289.63482666015625,288.2927551269531,289.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.45020678693686e-09,0.0009793521603569,-0.0080910408869385,0.0,0.0,0.0,-0.0065232259221374,60.0,-1.22291100025177,-0.0,-6.539443120345825e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
