time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427920,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,9.19022349989973e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,9.6777846920304e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,7.147985161282122e-05,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,9.677771595306696e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,0.0004590701137203,288.1366271972656,294.1499938964844,288.0091857910156,287.26300048828125,289.63482666015625,288.2927551269531,289.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.45020678693686e-09,0.0009793521603569,-0.0080910408869385,0.0,0.0,0.0,-0.0065232259221374,60.0,-1.22291100025177,-0.0,-6.539443120345825e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,9.208602568833156e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,9.697138011688368e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,7.162280235206708e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,9.697125642560422e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,0.0004599881940521,288.13446044921875,294.1499938964844,287.9991455078125,287.2431945800781,289.60650634765625,288.2569580078125,289.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790095414573885e-09,0.0009813085198402,-0.0086905481293797,0.0,0.0,0.0,-0.0066366530954837,60.0,-1.2338825464248655,-0.0,-6.565601040620096e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,9.208602568833156e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,9.697138011688368e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,7.162280235206708e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,9.697125642560422e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,0.0004599881940521,288.13446044921875,294.1499938964844,287.9991455078125,287.2431945800781,289.60650634765625,288.2569580078125,289.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790095414573885e-09,0.0009813085198402,-0.0086905481293797,0.0,0.0,0.0,-0.0066366530954837,60.0,-1.2338825464248655,-0.0,-6.565601040620096e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,9.219205821864308e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,9.708303696243092e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,7.170526805566624e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,9.708291327115148e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,0.0004605178255587,288.1333923339844,294.1499938964844,287.99530029296875,287.2344970703125,289.59246826171875,288.2392883300781,289.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.0067020975984632,60.0,-1.2386776208877563,-0.0,-6.580717126780655e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,9.230712748831138e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,9.720421076053752e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,7.179476961027831e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,9.72040870692581e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.0004610926553141,288.1322937011719,294.1499938964844,287.99224853515625,287.2265319824219,289.5784912109375,288.2218933105469,289.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.9543066598923815e-09,0.0009836625540629,-0.0094118677079677,0.0,0.0,0.0,-0.0067731295712292,60.0,-1.2430508136749268,-0.0,-6.597144164288693e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,9.256297198589893e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,9.747362491907552e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.134521484375,0.0,0.0,7.1993752499111e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,9.747350122779608e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0004623706627171,288.130126953125,294.1499938964844,287.9883117675781,287.21270751953125,289.55078125,288.18804931640625,289.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272891818146718e-09,0.0009863867890089,-0.0102465897798538,0.0,0.0,0.0,-0.0069310655817389,60.0,-1.2506020069122314,-0.0,-6.633740667894017e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,9.256297198589893e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,9.747362491907552e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.134521484375,0.0,0.0,7.1993752499111e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,9.747350122779608e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0004623706627171,288.130126953125,294.1499938964844,287.9883117675781,287.21270751953125,289.55078125,288.18804931640625,289.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272891818146718e-09,0.0009863867890089,-0.0102465897798538,0.0,0.0,0.0,-0.0069310655817389,60.0,-1.2506020069122314,-0.0,-6.633740667894017e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,9.284990665037184e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,9.777578088687731e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,7.221692067105323e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,9.777565719559787e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,0.0004638039681594,288.1279296875,294.1499938964844,287.9870300292969,287.2015380859375,289.5234069824219,288.1560974121094,289.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630221983603633e-09,0.0009894422255456,-0.011182801797986,0.0,0.0,0.0,-0.0071082091890275,60.0,-1.2566105127334597,-0.0,-6.674908803461221e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,9.284990665037184e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,9.777578088687731e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,7.221692067105323e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,9.777565719559787e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,0.0004638039681594,288.1279296875,294.1499938964844,287.9870300292969,287.2015380859375,289.5234069824219,288.1560974121094,289.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630221983603633e-09,0.0009894422255456,-0.011182801797986,0.0,0.0,0.0,-0.0071082091890275,60.0,-1.2566105127334597,-0.0,-6.674908803461221e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,9.316277282778174e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.131103515625,0.0,0.0,9.810523624764755e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,7.246025779750198e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,9.810511983232573e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0004653667856473,288.125732421875,294.1499938964844,287.9882202148437,287.1927185058594,289.4964599609375,288.1268310546875,289.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.0198609713447695e-09,0.0009927740320563,-0.0122036319226026,0.0,0.0,0.0,-0.0073013701476156,60.0,-1.2611852884292605,-0.0,-6.719943712596432e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,9.316277282778174e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.131103515625,0.0,0.0,9.810523624764755e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,7.246025779750198e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,9.810511983232573e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0004653667856473,288.125732421875,294.1499938964844,287.9882202148437,287.1927185058594,289.4964599609375,288.1268310546875,289.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.0198609713447695e-09,0.0009927740320563,-0.0122036319226026,0.0,0.0,0.0,-0.0073013701476156,60.0,-1.2611852884292605,-0.0,-6.719943712596432e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,9.349482570542024e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,9.845490421866998e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,7.271851791301742e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,9.845478052739054e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0004670254711527,288.1235046386719,294.1499938964844,287.9916076660156,287.1860656738281,289.4699401855469,288.1009826660156,289.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433411498501073e-09,0.0009963103802874,-0.0132870664820075,0.0,0.0,0.0,-0.0075063849799335,60.0,-1.2644033432006836,-0.0,-6.767908189431182e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,9.349482570542024e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,9.845490421866998e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,7.271851791301742e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,9.845478052739054e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0004670254711527,288.1235046386719,294.1499938964844,287.9916076660156,287.1860656738281,289.4699401855469,288.1009826660156,289.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433411498501073e-09,0.0009963103802874,-0.0132870664820075,0.0,0.0,0.0,-0.0075063849799335,60.0,-1.2644033432006836,-0.0,-6.767908189431182e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,9.366552694700658e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.863465675152838e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,7.285128231160343e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,9.863454033620656e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,0.0004678781551774,288.1224060058594,294.1499938964844,287.9940490722656,287.1834716796875,289.4568176269531,288.089599609375,289.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.6460129904678524e-09,0.0009981283219531,-0.0138440309092402,0.0,0.0,0.0,-0.0076117808930575,60.0,-1.2655081748962402,-0.0,-6.79263223446469e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,9.383788710692896e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,9.88161555142142e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,7.298534183064476e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,9.881603909889236e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.0004687391337938,288.12127685546875,294.1499938964844,287.9969482421875,287.1813049316406,289.44384765625,288.07928466796875,289.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860680829528064e-09,0.0009999639587476,-0.014406394213438,0.0,0.0,0.0,-0.0077182007953524,60.0,-1.2663003206253052,-0.0,-6.81764262822071e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,9.418306581210344e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,9.917964780470356e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,7.32538101146929e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,9.917953138938174e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0004704633902292,288.1190490722656,294.1499938964844,288.0039978027344,287.1781921386719,289.4182434082031,288.06201171875,289.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905898268184054e-09,0.0010036401217803,-0.0155325829982757,0.0,0.0,0.0,-0.00793132558465,60.0,-1.2669705152511597,-0.0,-6.867867341497913e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,9.418306581210344e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,9.917964780470356e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,7.32538101146929e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,9.917953138938174e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0004704633902292,288.1190490722656,294.1499938964844,288.0039978027344,287.1781921386719,289.4182434082031,288.06201171875,289.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905898268184054e-09,0.0010036401217803,-0.0155325829982757,0.0,0.0,0.0,-0.00793132558465,60.0,-1.2669705152511597,-0.0,-6.867867341497913e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,9.45219289860688e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,9.953647531801836e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,7.351736712735146e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,9.953635890269652e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.0004721560690086,288.1168212890625,294.1499938964844,288.01251220703125,287.1765441894531,289.3931884765625,288.0497131347656,289.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072557488456,6.7126268987749435e-09,0.0010072489967569,-0.0166380945593118,0.0,0.0,0.0,-0.0081405481323599,60.0,-1.2663737535476685,-0.0,-6.91735237978719e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,9.45219289860688e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,9.953647531801836e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,7.351736712735146e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,9.953635890269652e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.0004721560690086,288.1168212890625,294.1499938964844,288.01251220703125,287.1765441894531,289.3931884765625,288.0497131347656,289.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072557488456,6.7126268987749435e-09,0.0010072489967569,-0.0166380945593118,0.0,0.0,0.0,-0.0081405481323599,60.0,-1.2663737535476685,-0.0,-6.91735237978719e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207580566406,0.0,0.0,9.484864858677612e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,9.988052624976262e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,7.377147994702682e-05,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,9.98804098344408e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.0004737880954053,288.11456298828125,294.1499938964844,288.0222473144531,287.1760559082031,289.3686218261719,288.0419006347656,289.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,-1.264661431312561,-0.0,-6.965231591493648e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207580566406,0.0,0.0,9.484864858677612e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,9.988052624976262e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,7.377147994702682e-05,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,9.98804098344408e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.0004737880954053,288.11456298828125,294.1499938964844,288.0222473144531,287.1760559082031,289.3686218261719,288.0419006347656,289.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,-1.264661431312561,-0.0,-6.965231591493648e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,9.516211139271036e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,0.0001002106146188,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,7.401528273476288e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0001002104982035,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,0.0004753539105877,288.1123046875,294.1499938964844,288.032958984375,287.1764831542969,289.3446350097656,288.0385131835937,289.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509933119820289e-09,0.0010140668600797,-0.0187264420092105,0.0,0.0,0.0,-0.0085358070209622,60.0,-1.2618961334228516,-0.0,-7.011322367134198e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,9.516211139271036e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,0.0001002106146188,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,7.401528273476288e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0001002104982035,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,0.0004753539105877,288.1123046875,294.1499938964844,288.032958984375,287.1764831542969,289.3446350097656,288.0385131835937,289.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509933119820289e-09,0.0010140668600797,-0.0187264420092105,0.0,0.0,0.0,-0.0085358070209622,60.0,-1.2618961334228516,-0.0,-7.011322367134198e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,9.53153648879379e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0001003719953587,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,7.413447747239843e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,0.0001003718862193,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.000476119457744,288.1111755371094,294.1499938964844,288.0386047363281,287.177001953125,289.3328552246094,288.0382995605469,289.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700801774035426e-09,0.0010156990028917,-0.0192263405770063,0.0,0.0,0.0,-0.0086304293945431,60.0,-1.2601827383041382,-0.0,-7.033911941789486e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,9.546896762913092e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.0001005337471724,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,7.425394869642332e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,0.000100533638033,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,0.0004768867511302,288.1100158691406,294.1499938964844,288.0444030761719,287.1776428222656,289.3212280273437,288.0390319824219,289.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173426708206,7.892102082962538e-09,0.0010173347545787,-0.0197273567318916,0.0,0.0,0.0,-0.0087252650409936,60.0,-1.2582895755767822,-0.0,-7.056589623744004e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,9.578308527125046e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,0.0001008645194815,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,7.449825352523476e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001008644103421,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,0.0004784558259416,288.1077575683594,294.1499938964844,288.05633544921875,287.1792907714844,289.2983093261719,288.0425109863281,289.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206882143393,8.283312702417334e-09,0.0010206799488514,-0.0207518879324197,0.0,0.0,0.0,-0.0089192045852541,60.0,-1.2541934251785278,-0.0,-7.103077592773843e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,9.578308527125046e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,0.0001008645194815,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,7.449825352523476e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001008644103421,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,0.0004784558259416,288.1077575683594,294.1499938964844,288.05633544921875,287.1792907714844,289.2983093261719,288.0425109863281,289.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206882143393,8.283312702417334e-09,0.0010206799488514,-0.0207518879324197,0.0,0.0,0.0,-0.0089192045852541,60.0,-1.2541934251785278,-0.0,-7.103077592773843e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.610999404685572e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001012087741401,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,7.47525118640624e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,0.0001012086577247,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,0.0004800888127647,288.10546875,294.1499938964844,288.0685119628906,287.1811218261719,289.2759704589844,288.04888916015625,289.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690467900862586e-09,0.001024161465466,-0.0218181107193231,0.0,0.0,0.0,-0.0091210482642054,60.0,-1.2498390674591064,-0.0,-7.151622583023709e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.610999404685572e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001012087741401,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,7.47525118640624e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,0.0001012086577247,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,0.0004800888127647,288.10546875,294.1499938964844,288.0685119628906,287.1811218261719,289.2759704589844,288.04888916015625,289.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690467900862586e-09,0.001024161465466,-0.0218181107193231,0.0,0.0,0.0,-0.0091210482642054,60.0,-1.2498390674591064,-0.0,-7.151622583023709e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.644207602832466e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0001015584712149,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,7.50108010834083e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,0.0001015583620755,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114501953125,0.0,0.0,0.0004817476437892,288.10321044921875,294.1499938964844,288.0806884765625,287.1829528808594,289.25421142578125,288.0572814941406,289.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.1040774918838e-09,0.0010276981629431,-0.0229011587798595,0.0,0.0,0.0,-0.009326091967523,60.0,-1.245403528213501,-0.0,-7.201106200227515e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.644207602832466e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0001015584712149,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,7.50108010834083e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,0.0001015583620755,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114501953125,0.0,0.0,0.0004817476437892,288.10321044921875,294.1499938964844,288.0806884765625,287.1829528808594,289.25421142578125,288.0572814941406,289.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.1040774918838e-09,0.0010276981629431,-0.0229011587798595,0.0,0.0,0.0,-0.009326091967523,60.0,-1.245403528213501,-0.0,-7.201106200227515e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,9.676918125478552e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0001019029223243,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,7.526520494138822e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120300292969,0.0,0.0,0.000101902813185,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,0.0004833815910387,288.1009216308594,294.1499938964844,288.0926513671875,287.1845703125,289.23297119140625,288.06719970703125,289.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,-1.2409523725509644,-0.0,-7.250013567272617e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,9.676918125478552e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0001019029223243,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,7.526520494138822e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120300292969,0.0,0.0,0.000101902813185,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,0.0004833815910387,288.1009216308594,294.1499938964844,288.0926513671875,287.1845703125,289.23297119140625,288.06719970703125,289.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,-1.2409523725509644,-0.0,-7.250013567272617e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,9.692694584373383e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,0.0001020690542645,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,7.538791396655142e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,0.0001020689451252,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,0.0004841696645598,288.0997619628906,294.1499938964844,288.09844970703125,287.1851806640625,289.2225646972656,288.07257080078125,289.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328716598451,9.70796332211421e-09,0.0010328619973734,-0.0244823098182678,0.0,0.0,0.0,-0.0096254646778106,60.0,-1.2387336492538452,-0.0,-7.273660429518713e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,9.707894059829414e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,0.0001022291107801,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,7.550613372586668e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0001022290016408,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,0.0004849289252888,288.0986328125,294.1499938964844,288.1040954589844,287.1856689453125,289.2122802734375,288.0780944824219,289.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344906477257,9.897267005953836e-09,0.0010344807524234,-0.0249779261648654,0.0,0.0,0.0,-0.0097193103283643,60.0,-1.2365224361419678,-0.0,-7.296479509477649e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,9.735833009472115e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.0001025233214022,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,7.572343020001426e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0001025232122628,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0004863245412707,288.0963439941406,294.1499938964844,288.11480712890625,287.18603515625,289.19207763671875,288.08935546875,289.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374663397669,1.0245219783655557e-08,0.0010374560952186,-0.0258888527750968,0.0,0.0,0.0,-0.0098918061703443,60.0,-1.232133150100708,-0.0,-7.338515217725218e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,9.735833009472115e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.0001025233214022,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,7.572343020001426e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0001025232122628,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0004863245412707,288.0963439941406,294.1499938964844,288.11480712890625,287.18603515625,289.19207763671875,288.08935546875,289.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374663397669,1.0245219783655557e-08,0.0010374560952186,-0.0258888527750968,0.0,0.0,0.0,-0.0098918061703443,60.0,-1.232133150100708,-0.0,-7.338515217725218e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
