time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430140,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,9.75945222307928e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0001027720427373,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,7.590713357785717e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,0.0001027719335979,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,0.0004875043814536,288.0940246582031,294.1499938964844,288.1245422363281,287.1854553222656,289.17236328125,288.1005249023437,289.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399817256256,1.0539345396409772e-08,0.0010399711318314,-0.0266588106751441,0.0,0.0,0.0,-0.0100376168265938,60.0,-1.227808952331543,-0.0,-7.374141830496228e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,9.75945222307928e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0001027720427373,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,7.590713357785717e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,0.0001027719335979,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,0.0004875043814536,288.0940246582031,294.1499938964844,288.1245422363281,287.1854553222656,289.17236328125,288.1005249023437,289.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399817256256,1.0539345396409772e-08,0.0010399711318314,-0.0266588106751441,0.0,0.0,0.0,-0.0100376168265938,60.0,-1.227808952331543,-0.0,-7.374141830496228e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,9.7774071036838e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0001029611084959,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,7.604678103234619e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,0.0001029610066325,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0004884012741968,288.0917358398437,294.1499938964844,288.133056640625,287.1836853027344,289.1531677246094,288.11114501953125,289.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762888358328835e-08,0.0010418827878311,-0.0272439699620008,0.0,0.0,0.0,-0.010148437693715,60.0,-1.2235848903656006,-0.0,-7.40127674703217e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,9.7774071036838e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0001029611084959,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,7.604678103234619e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,0.0001029610066325,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0004884012741968,288.0917358398437,294.1499938964844,288.133056640625,287.1836853027344,289.1531677246094,288.11114501953125,289.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762888358328835e-08,0.0010418827878311,-0.0272439699620008,0.0,0.0,0.0,-0.010148437693715,60.0,-1.2235848903656006,-0.0,-7.40127674703217e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,9.789036266738548e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001030835628625,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038513183594,0.0,0.0,7.613722118549049e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,0.0001030834609991,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.000488982128445,288.0894470214844,294.1499938964844,288.1401062011719,287.18048095703125,289.13446044921875,288.1206970214844,289.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431313421577,1.0907606373677936e-08,0.0010431203991174,-0.027622777968645,0.0,0.0,0.0,-0.010220181196928,60.0,-1.2195326089859009,-0.0,-7.41886978516959e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,9.789036266738548e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001030835628625,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038513183594,0.0,0.0,7.613722118549049e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,0.0001030834609991,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.000488982128445,288.0894470214844,294.1499938964844,288.1401062011719,287.18048095703125,289.13446044921875,288.1206970214844,289.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431313421577,1.0907606373677936e-08,0.0010431203991174,-0.027622777968645,0.0,0.0,0.0,-0.010220181196928,60.0,-1.2195326089859009,-0.0,-7.41886978516959e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,9.792337368708104e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.000103118327388,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,7.616289803991094e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0001031182255246,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,0.0004891470307484,288.0883178710937,294.1499938964844,288.1430053710937,287.1782531738281,289.12530517578125,288.12506103515625,289.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434824507683,1.09486499866307e-08,0.001043471507728,-0.0277302078902721,0.0,0.0,0.0,-0.0102405287325382,60.0,-1.2175848484039309,-0.0,-7.423863479516515e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,9.793677600100636e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001031324354698,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,7.617331721121445e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0001031323336064,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,0.0004892139695584,288.087158203125,294.1499938964844,288.1454467773437,287.17559814453125,289.1162109375,288.1290588378906,289.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436245938763,1.0965253594008573e-08,0.001043613650836,-0.0277736689895391,0.0,0.0,0.0,-0.0102487606927752,60.0,-1.2157106399536133,-0.0,-7.425884263057014e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,9.790494368644433e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0001030989078572,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002502441406,0.0,0.0,7.614855712745339e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,0.0001030988059937,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.0004890550044365,288.0848693847656,294.1499938964844,288.1488037109375,287.1687927246094,289.0983581542969,288.1358947753906,289.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432840790599,1.0925405469208728e-08,0.0010432731360197,-0.0276693664491176,0.0,0.0,0.0,-0.0102290073409676,60.0,-1.2122464179992676,-0.0,-7.421035519428187e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,9.790494368644433e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0001030989078572,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002502441406,0.0,0.0,7.614855712745339e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,0.0001030988059937,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.0004890550044365,288.0848693847656,294.1499938964844,288.1488037109375,287.1687927246094,289.0983581542969,288.1358947753906,289.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432840790599,1.0925405469208728e-08,0.0010432731360197,-0.0276693664491176,0.0,0.0,0.0,-0.0102290073409676,60.0,-1.2122464179992676,-0.0,-7.421035519428187e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,9.77928430074826e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,0.0001029808554449,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,7.606136205140501e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0001029807608574,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0004884950467385,288.0826110839844,294.1499938964844,288.1499938964844,287.1598815917969,289.08087158203125,288.140869140625,289.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420882608741,1.0785542237101708e-08,0.0010420774342492,-0.0273032672703266,0.0,0.0,0.0,-0.0101596722379326,60.0,-1.2092866897583008,-0.0,-7.404029389590505e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,9.77928430074826e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,0.0001029808554449,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,7.606136205140501e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0001029807608574,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0004884950467385,288.0826110839844,294.1499938964844,288.1499938964844,287.1598815917969,289.08087158203125,288.140869140625,289.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420882608741,1.0785542237101708e-08,0.0010420774342492,-0.0273032672703266,0.0,0.0,0.0,-0.0101596722379326,60.0,-1.2092866897583008,-0.0,-7.404029389590505e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,9.761147521203384e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0001027898688334,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,7.592029578518122e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,0.00010278976697,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,0.0004875890736002,288.0803527832031,294.1499938964844,288.1499938964844,287.1498107910156,289.0637512207031,288.1441650390625,289.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401542531326,1.0559369378881913e-08,0.0010401436593383,-0.0267112292349338,0.0,0.0,0.0,-0.0100475503131747,60.0,-1.2066185474395752,-0.0,-7.376570465567056e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,9.761147521203384e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0001027898688334,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,7.592029578518122e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,0.00010278976697,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,0.0004875890736002,288.0803527832031,294.1499938964844,288.1499938964844,287.1498107910156,289.0637512207031,288.1441650390625,289.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401542531326,1.0559369378881913e-08,0.0010401436593383,-0.0267112292349338,0.0,0.0,0.0,-0.0100475503131747,60.0,-1.2066185474395752,-0.0,-7.376570465567056e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,9.737831715028732e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,0.0001025443343678,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,7.573894981760532e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0001025442397803,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.0004864244256168,288.0780944824219,294.1499938964844,288.1499938964844,287.13970947265625,289.0469970703125,288.14617919921875,289.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376683203503,1.026866502940038e-08,0.001037658075802,-0.025950226932764,0.0,0.0,0.0,-0.0099034365266561,60.0,-1.203581690788269,-0.0,-7.341351704326371e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,9.737831715028732e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,0.0001025443343678,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,7.573894981760532e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0001025442397803,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.0004864244256168,288.0780944824219,294.1499938964844,288.1499938964844,287.13970947265625,289.0469970703125,288.14617919921875,289.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376683203503,1.026866502940038e-08,0.001037658075802,-0.025950226932764,0.0,0.0,0.0,-0.0099034365266561,60.0,-1.203581690788269,-0.0,-7.341351704326371e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,9.724573465064168e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,0.0001024047160171,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,7.56358276703395e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,0.0001024046214297,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,0.0004857621388509,288.07696533203125,294.1499938964844,288.1499938964844,287.1346740722656,289.0387268066406,288.1469116210937,289.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036254921928,1.0103371472780507e-08,0.001036244793795,-0.0255175046622753,0.0,0.0,0.0,-0.0098214941099286,60.0,-1.2018715143203735,-0.0,-7.32136413716944e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,9.710317681310698e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929260253906,0.0,0.0,0.0001022545984596,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09307861328125,0.0,0.0,7.552494935225695e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,0.0001022545038722,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0004850500554312,288.0758361816406,294.1499938964844,288.1499938964844,287.129638671875,289.03057861328125,288.1474609375,289.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347351199015,9.925654076425872e-09,0.0010347252245992,-0.0250522419810295,0.0,0.0,0.0,-0.0097333928570151,60.0,-1.2000178098678589,-0.0,-7.299904325464014e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,9.679584036348388e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,0.0001019309493131,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,7.528590504080057e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,0.0001019308547256,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0004835148283746,288.0736083984375,294.1499938964844,288.1499938964844,287.1195373535156,289.0144958496094,288.1483154296875,289.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491554141044,0.0,0.0,0.0,-0.009543458931148,60.0,-1.1960060596466064,-0.0,-7.253747469349038e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,9.679584036348388e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,0.0001019309493131,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,7.528590504080057e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,0.0001019308547256,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0004835148283746,288.0736083984375,294.1499938964844,288.1499938964844,287.1195373535156,289.0144958496094,288.1483154296875,289.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491554141044,0.0,0.0,0.0,-0.009543458931148,60.0,-1.1960060596466064,-0.0,-7.253747469349038e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,9.646587568568066e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0001015834786812,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,7.502926018787548e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,0.0001015833913697,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,0.0004818666202481,288.0714111328125,294.1499938964844,288.1499938964844,287.1094665527344,288.998779296875,288.1488647460937,289.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279413545504,9.131212230784058e-09,0.0010279322741553,-0.0229722075164318,0.0,0.0,0.0,-0.0093395542353391,60.0,-1.1916056871414185,-0.0,-7.204358354329089e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,9.646587568568066e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0001015834786812,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,7.502926018787548e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,0.0001015833913697,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,0.0004818666202481,288.0714111328125,294.1499938964844,288.1499938964844,287.1094665527344,288.998779296875,288.1488647460937,289.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279413545504,9.131212230784058e-09,0.0010279322741553,-0.0229722075164318,0.0,0.0,0.0,-0.0093395542353391,60.0,-1.1916056871414185,-0.0,-7.204358354329089e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,9.61252153501846e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,0.000101224744867,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,7.476429891539738e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,0.0001012246575555,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,0.0004801649483852,288.0692138671875,294.1499938964844,288.1499938964844,287.099365234375,288.9833679199219,288.1492004394531,289.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706572351968589e-09,0.0010243012802675,-0.0218602791428565,0.0,0.0,0.0,-0.0091290427371859,60.0,-1.187014937400818,-0.0,-7.153546022209414e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,9.61252153501846e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,0.000101224744867,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,7.476429891539738e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,0.0001012246575555,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,0.0004801649483852,288.0692138671875,294.1499938964844,288.1499938964844,287.099365234375,288.9833679199219,288.1492004394531,289.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706572351968589e-09,0.0010243012802675,-0.0218602791428565,0.0,0.0,0.0,-0.0091290427371859,60.0,-1.187014937400818,-0.0,-7.153546022209414e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.57837692112662e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,0.0001008651815936,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,7.449872646247968e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.0001008650870062,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0004784593475051,288.0670471191406,294.1499938964844,288.1499938964844,287.0892639160156,288.9683532714844,288.1494445800781,289.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206701699644,8.280958141426709e-09,0.0010206617880612,-0.0207457188516855,0.0,0.0,0.0,-0.0089180469512939,60.0,-1.1823277473449707,-0.0,-7.102796928393218e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.57837692112662e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,0.0001008651815936,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,7.449872646247968e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.0001008650870062,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0004784593475051,288.0670471191406,294.1499938964844,288.1499938964844,287.0892639160156,288.9683532714844,288.1494445800781,289.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206701699644,8.280958141426709e-09,0.0010206617880612,-0.0207457188516855,0.0,0.0,0.0,-0.0089180469512939,60.0,-1.1823277473449707,-0.0,-7.102796928393218e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,9.561552724335344e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,0.0001006880120257,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,7.436786836478859e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001006879247142,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,0.0004776189452968,288.0659484863281,294.1499938964844,288.1499938964844,287.0841979980469,288.9609375,288.1495361328125,289.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188766755163,8.071245005680794e-09,0.0010188685264438,-0.0201965160667896,0.0,0.0,0.0,-0.0088140834122896,60.0,-1.179989218711853,-0.0,-7.07785829945351e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,9.54507340793498e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0001005144731607,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,7.423969509545714e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,0.0001005143858492,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,0.0004767957725562,288.0648803710937,294.1499938964844,288.1499938964844,287.07916259765625,288.95361328125,288.14959716796875,289.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171199683099,7.865829765307808e-09,0.0010171120520681,-0.0196585450321435,0.0,0.0,0.0,-0.0087122498080134,60.0,-1.177677035331726,-0.0,-7.053472472762223e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,9.51340261963196e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,0.0001001809578156,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,7.399336027447134e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0001001808705041,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,0.0004752137465402,288.0627136230469,294.1499938964844,288.1499938964844,287.0690612792969,288.9391784667969,288.14971923828125,289.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137438075616,7.471052221319496e-09,0.0010137362405657,-0.0186246056109666,0.0,0.0,0.0,-0.0085165416821837,60.0,-1.1731624603271484,-0.0,-7.00672515563383e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,9.51340261963196e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,0.0001001809578156,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,7.399336027447134e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0001001808705041,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,0.0004752137465402,288.0627136230469,294.1499938964844,288.1499938964844,287.0690612792969,288.9391784667969,288.14971923828125,289.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137438075616,7.471052221319496e-09,0.0010137362405657,-0.0186246056109666,0.0,0.0,0.0,-0.0085165416821837,60.0,-1.1731624603271484,-0.0,-7.00672515563383e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,9.483886969974265e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,9.987013618228956e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807189941406,0.0,0.0,7.376378925982863e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,9.98700561467558e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,0.0004737394046969,288.0605773925781,294.1499938964844,288.1499938964844,287.0589294433594,288.925048828125,288.1497802734375,289.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010597217828,7.103131416386077e-09,0.0010105901164934,-0.0176609512418508,0.0,0.0,0.0,-0.0083341477438807,60.0,-1.1688772439956665,-0.0,-6.963297494166909e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,9.483886969974265e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,9.987013618228956e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807189941406,0.0,0.0,7.376378925982863e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,9.98700561467558e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,0.0004737394046969,288.0605773925781,294.1499938964844,288.1499938964844,287.0589294433594,288.925048828125,288.1497802734375,289.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010597217828,7.103131416386077e-09,0.0010105901164934,-0.0176609512418508,0.0,0.0,0.0,-0.0083341477438807,60.0,-1.1688772439956665,-0.0,-6.963297494166909e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773010253906,0.0,0.0,9.45688589126803e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,9.958580631064252e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,7.355378329521045e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,9.958571899915114e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.0004723906458821,288.0584716796875,294.1499938964844,288.1499938964844,287.048828125,288.9112243652344,288.1498413085937,289.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766551319259406e-09,0.0010077119804918,-0.0167793408036232,0.0,0.0,0.0,-0.0081672901287674,60.0,-1.1648818254470823,-0.0,-6.923687578819226e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773010253906,0.0,0.0,9.45688589126803e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,9.958580631064252e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,7.355378329521045e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,9.958571899915114e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.0004723906458821,288.0584716796875,294.1499938964844,288.1499938964844,287.048828125,288.9112243652344,288.1498413085937,289.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766551319259406e-09,0.0010077119804918,-0.0167793408036232,0.0,0.0,0.0,-0.0081672901287674,60.0,-1.1648818254470823,-0.0,-6.923687578819226e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,9.432507795281708e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,9.932908869814128e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,7.336417183978483e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,9.93290013866499e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0004711729125119,288.05633544921875,294.1499938964844,288.1499938964844,287.0387268066406,288.897705078125,288.1498718261719,289.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462653523442441e-09,0.0010051132412627,-0.0159833021461963,0.0,0.0,0.0,-0.0080166338011622,60.0,-1.1611911058425903,-0.0,-6.888021175655012e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,9.432507795281708e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,9.932908869814128e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,7.336417183978483e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,9.93290013866499e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0004711729125119,288.05633544921875,294.1499938964844,288.1499938964844,287.0387268066406,288.897705078125,288.1498718261719,289.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462653523442441e-09,0.0010051132412627,-0.0159833021461963,0.0,0.0,0.0,-0.0080166338011622,60.0,-1.1611911058425903,-0.0,-6.888021175655012e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,9.421307913726196e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,9.921114542521536e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,7.327705679927021e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,9.92110653896816e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0004706134786829,288.0552978515625,294.1499938964844,288.1499938964844,287.0336608886719,288.8910522460937,288.14990234375,289.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039256885647,6.3230363167576806e-09,0.001003919285722,-0.0156175754964351,0.0,0.0,0.0,-0.0079474197700619,60.0,-1.1594703197479248,-0.0,-6.871665902963286e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
