time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432360,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,9.410524216946214e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,9.90975895547308e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07550048828125,0.0,0.0,7.319318683585152e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,9.909750951919705e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732116699219,0.0,0.0,0.0004700748249888,288.05426025390625,294.1499938964844,288.1499938964844,287.0285949707031,288.8844299316406,288.14990234375,289.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002775854431,6.188602963419498e-09,0.001002769684419,-0.0152654219418764,0.0,0.0,0.0,-0.0078807743266224,60.0,-1.157808542251587,-0.0,-6.85593590787903e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,9.389619663124904e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,9.887744818115608e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07379150390625,0.0,0.0,7.303059101104736e-05,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,9.887736814562233e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,0.000469030579552,288.0521850585937,294.1499938964844,288.1499938964844,287.0184631347656,288.8714599609375,288.1499328613281,289.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100054719951,5.9279936515110884e-09,0.0010005412623286,-0.0145827289670705,0.0,0.0,0.0,-0.0077515793964266,60.0,-1.154628872871399,-0.0,-6.82549412545086e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,9.389619663124904e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,9.887744818115608e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07379150390625,0.0,0.0,7.303059101104736e-05,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,9.887736814562233e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,0.000469030579552,288.0521850585937,294.1499938964844,288.1499938964844,287.0184631347656,288.8714599609375,288.1499328613281,289.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100054719951,5.9279936515110884e-09,0.0010005412623286,-0.0145827289670705,0.0,0.0,0.0,-0.0077515793964266,60.0,-1.154628872871399,-0.0,-6.82549412545086e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,9.368544851895422e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,9.865551692200825e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,7.286667096195742e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,9.865543688647448e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,0.0004679778357967,288.05010986328125,294.1499938964844,288.1499938964844,287.0083312988281,288.85870361328125,288.1499328613281,289.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665261149090384e-09,0.000998294679448,-0.0138944536447525,0.0,0.0,0.0,-0.0076213316060602,60.0,-1.151508331298828,-0.0,-6.794872575710542e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,9.368544851895422e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,9.865551692200825e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,7.286667096195742e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,9.865543688647448e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,0.0004679778357967,288.05010986328125,294.1499938964844,288.1499938964844,287.0083312988281,288.85870361328125,288.1499328613281,289.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665261149090384e-09,0.000998294679448,-0.0138944536447525,0.0,0.0,0.0,-0.0076213316060602,60.0,-1.151508331298828,-0.0,-6.794872575710542e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,9.34663985390216e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,9.842483996180816e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,7.26962971384637e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,9.842476720223205e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,0.0004668836481869,288.04803466796875,294.1499938964844,288.1499938964844,286.9981994628906,288.8462219238281,288.14996337890625,289.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959649760276,5.392194690756469e-09,0.0009959596209228,-0.0131790852174162,0.0,0.0,0.0,-0.0074859606102108,60.0,-1.1483289003372192,-0.0,-6.763119841934896e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,9.34663985390216e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,9.842483996180816e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,7.26962971384637e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,9.842476720223205e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,0.0004668836481869,288.04803466796875,294.1499938964844,288.1499938964844,286.9981994628906,288.8462219238281,288.14996337890625,289.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959649760276,5.392194690756469e-09,0.0009959596209228,-0.0131790852174162,0.0,0.0,0.0,-0.0074859606102108,60.0,-1.1483289003372192,-0.0,-6.763119841934896e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,9.323896665591748e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,9.818534454097973e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,7.251939678099006e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,9.818526450544596e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.000465747580165,288.0459899902344,294.1499938964844,288.1499938964844,286.9880676269531,288.833984375,288.14996337890625,289.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108688139188189e-09,0.000993535388261,-0.0124363461509346,0.0,0.0,0.0,-0.0073454142548143,60.0,-1.1450624465942385,-0.0,-6.730231660867504e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,9.323896665591748e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,9.818534454097973e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,7.251939678099006e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,9.818526450544596e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.000465747580165,288.0459899902344,294.1499938964844,288.1499938964844,286.9880676269531,288.833984375,288.14996337890625,289.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108688139188189e-09,0.000993535388261,-0.0124363461509346,0.0,0.0,0.0,-0.0073454142548143,60.0,-1.1450624465942385,-0.0,-6.730231660867504e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,9.312244219472632e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,9.80626282398589e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,7.24287674529478e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,9.806255548028275e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,0.0004651655035559,288.04498291015625,294.1499938964844,288.1499938964844,286.9830017089844,288.8279724121094,288.14996337890625,289.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992298242636,4.9634318877167524e-09,0.0009922932367771,-0.012055791914463,0.0,0.0,0.0,-0.0072734043933451,60.0,-1.1433852910995483,-0.0,-6.71341169322659e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,9.30049573071301e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,9.793892240850256e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,7.233739597722888e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,9.79388423729688e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647888183594,0.0,0.0,0.0004645786830224,288.0439758300781,294.1499938964844,288.1499938964844,286.9779357910156,288.822021484375,288.14996337890625,289.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816992138501064e-09,0.0009910410735756,-0.011672131717205,0.0,0.0,0.0,-0.0072008082643151,60.0,-1.1416921615600586,-0.0,-6.696476617662483e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,9.276953642256558e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.769100142875686e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,7.215428195195273e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,9.769092866918072e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,0.0004634027136489,288.0419616699219,294.1499938964844,288.1499938964844,286.9678039550781,288.8102722167969,288.14996337890625,289.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523532659561624e-09,0.0009885316248983,-0.010903276503086,0.0,0.0,0.0,-0.007055327296257,60.0,-1.1382805109024048,-0.0,-6.662603624363328e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,9.276953642256558e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.769100142875686e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,7.215428195195273e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,9.769092866918072e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,0.0004634027136489,288.0419616699219,294.1499938964844,288.1499938964844,286.9678039550781,288.8102722167969,288.14996337890625,289.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523532659561624e-09,0.0009885316248983,-0.010903276503086,0.0,0.0,0.0,-0.007055327296257,60.0,-1.1382805109024048,-0.0,-6.662603624363328e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,9.253778989659622e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,9.744695853441954e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,7.197403465397656e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,9.74468857748434e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614318847656,0.0,0.0,0.0004622450796887,288.0399475097656,294.1499938964844,288.1499938964844,286.9576416015625,288.7987670898437,288.14996337890625,289.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986065599136,4.234660622159936e-09,0.0009860614081844,-0.0101464204490184,0.0,0.0,0.0,-0.0069121206179261,60.0,-1.1348795890808103,-0.0,-6.629343118902399e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,9.253778989659622e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,9.744695853441954e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,7.197403465397656e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,9.74468857748434e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614318847656,0.0,0.0,0.0004622450796887,288.0399475097656,294.1499938964844,288.1499938964844,286.9576416015625,288.7987670898437,288.14996337890625,289.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986065599136,4.234660622159936e-09,0.0009860614081844,-0.0101464204490184,0.0,0.0,0.0,-0.0069121206179261,60.0,-1.1348795890808103,-0.0,-6.629343118902399e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,9.231564035871996e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,9.721302194520832e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,7.180124521255493e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,9.721295646158978e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,0.000461135408841,288.0379638671875,294.1499938964844,288.1499938964844,286.947509765625,288.7875061035156,288.1499938964844,289.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836973622441,3.957748795357929e-09,0.0009836934041231,-0.0094208847731351,0.0,0.0,0.0,-0.0067748427391052,60.0,-1.1315616369247437,-0.0,-6.59753851550704e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,9.231564035871996e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,9.721302194520832e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,7.180124521255493e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,9.721295646158978e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,0.000461135408841,288.0379638671875,294.1499938964844,288.1499938964844,286.947509765625,288.7875061035156,288.1499938964844,289.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836973622441,3.957748795357929e-09,0.0009836934041231,-0.0094208847731351,0.0,0.0,0.0,-0.0067748427391052,60.0,-1.1315616369247437,-0.0,-6.59753851550704e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,9.21075916267e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,9.699393558548763e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,7.163942791521549e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,9.699386282591148e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,0.0004600961692631,288.0359802246094,294.1499938964844,288.1499938964844,286.9373474121094,288.7764587402344,288.1499938964844,289.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814794175326,3.698408024277455e-09,0.0009814756922423,-0.0087413741275668,0.0,0.0,0.0,-0.0066462759859859,60.0,-1.128382444381714,-0.0,-6.567821486669345e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,9.21075916267e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,9.699393558548763e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,7.163942791521549e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,9.699386282591148e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,0.0004600961692631,288.0359802246094,294.1499938964844,288.1499938964844,286.9373474121094,288.7764587402344,288.1499938964844,289.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814794175326,3.698408024277455e-09,0.0009814756922423,-0.0087413741275668,0.0,0.0,0.0,-0.0066462759859859,60.0,-1.128382444381714,-0.0,-6.567821486669345e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,9.2010319349356e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,9.689150465419516e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,7.156377250794321e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588684082031,0.0,0.0,9.689143189461902e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,0.0004596102808136,288.0350036621094,294.1499938964844,288.1499938964844,286.9322814941406,288.77099609375,288.1499938964844,289.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804423898458,3.5771519080185503e-09,0.0009804387809708,-0.0084236608818173,0.0,0.0,0.0,-0.0065861637704074,60.0,-1.1268662214279177,-0.0,-6.553949560839102e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,9.1917987447232e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,9.67942687566392e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,7.149195153033361e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,9.679419599706308e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,0.0004591490724124,288.0340270996094,294.1499938964844,288.1499938964844,286.9271850585937,288.7655944824219,288.1499938964844,289.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794578654691,3.462047981628302e-09,0.0009794544894248,-0.0081220651045441,0.0,0.0,0.0,-0.0065291016362607,60.0,-1.1254030466079712,-0.0,-6.540795283171974e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.174944716505706e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,9.661678632255644e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05682373046875,0.0,0.0,7.136086787795648e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,9.661672083893792e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.0004583071859087,288.0320739746094,294.1499938964844,288.1499938964844,286.9170227050781,288.7549743652344,288.1499938964844,289.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776609949767,3.251940716708645e-09,0.0009776577353477,-0.0075715365819633,0.0,0.0,0.0,-0.0064249415881931,60.0,-1.122658133506775,-0.0,-6.51681801855375e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.174944716505706e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,9.661678632255644e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05682373046875,0.0,0.0,7.136086787795648e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,9.661672083893792e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.0004583071859087,288.0320739746094,294.1499938964844,288.1499938964844,286.9170227050781,288.7549743652344,288.1499938964844,289.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776609949767,3.251940716708645e-09,0.0009776577353477,-0.0075715365819633,0.0,0.0,0.0,-0.0064249415881931,60.0,-1.122658133506775,-0.0,-6.51681801855375e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,9.160621993942186e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550537109375,0.0,0.0,9.64659557212144e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,7.124946569092572e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547180175781,0.0,0.0,9.646589023759589e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,0.0004575917264446,288.0301208496094,294.1499938964844,288.1499938964844,286.9068603515625,288.7445373535156,288.1499938964844,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976133684162,3.0733700029372804e-09,0.000976130599156,-0.0071036359295248,0.0,0.0,0.0,-0.0063364156521856,60.0,-1.1201941967010498,-0.0,-6.496474469486202e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,9.160621993942186e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550537109375,0.0,0.0,9.64659557212144e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,7.124946569092572e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547180175781,0.0,0.0,9.646589023759589e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,0.0004575917264446,288.0301208496094,294.1499938964844,288.1499938964844,286.9068603515625,288.7445373535156,288.1499938964844,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976133684162,3.0733700029372804e-09,0.000976130599156,-0.0071036359295248,0.0,0.0,0.0,-0.0063364156521856,60.0,-1.1201941967010498,-0.0,-6.496474469486202e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,9.148566459771246e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,9.633900481276214e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,7.115570042515174e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,9.63389393291436e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0004569895390886,288.0281982421875,294.1499938964844,288.1499938964844,286.8966979980469,288.7342834472656,288.1499938964844,289.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748481097631,2.923053799008812e-09,0.00097484519938,-0.0067097651772201,0.0,0.0,0.0,-0.0062618972733616,60.0,-1.118027925491333,-0.0,-6.4793745480074e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,9.148566459771246e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,9.633900481276214e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,7.115570042515174e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,9.63389393291436e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0004569895390886,288.0281982421875,294.1499938964844,288.1499938964844,286.8966979980469,288.7342834472656,288.1499938964844,289.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748481097631,2.923053799008812e-09,0.00097484519938,-0.0067097651772201,0.0,0.0,0.0,-0.0062618972733616,60.0,-1.118027925491333,-0.0,-6.4793745480074e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,9.139342728303744e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,9.62418707786128e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,7.108395220711827e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,9.624180529499426e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,0.0004565287963487,288.0262756347656,294.1499938964844,288.1499938964844,286.88653564453125,288.7242126464844,288.1499938964844,289.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973864167463,2.808018928490696e-09,0.0009738613734953,-0.0064083393663167,0.0,0.0,0.0,-0.0062048686668276,60.0,-1.1161620616912842,-0.0,-6.466303403840358e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,9.139342728303744e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,9.62418707786128e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,7.108395220711827e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,9.624180529499426e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,0.0004565287963487,288.0262756347656,294.1499938964844,288.1499938964844,286.88653564453125,288.7242126464844,288.1499938964844,289.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973864167463,2.808018928490696e-09,0.0009738613734953,-0.0064083393663167,0.0,0.0,0.0,-0.0062048686668276,60.0,-1.1161620616912842,-0.0,-6.466303403840358e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,9.135695290751757e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509033203125,0.0,0.0,9.620346099836752e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,7.105558324838057e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,9.6203395514749e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.00045634660637,288.0253295898437,294.1499938964844,288.1499938964844,286.8814392089844,288.7192687988281,288.1499938964844,289.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734750492498,2.7625215448523477e-09,0.0009734722552821,-0.0062891216948628,0.0,0.0,0.0,-0.0061823134310543,60.0,-1.1153656244277954,-0.0,-6.461137047608645e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,9.132764535024762e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,9.617260366212577e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502014160156,0.0,0.0,7.103278767317533e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,9.617253817850724e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,0.0004562002141028,288.0243835449219,294.1499938964844,288.1499938964844,286.8763427734375,288.71435546875,288.1499938964844,289.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097316224128,2.7259530188672443e-09,0.00097315950552,-0.0061933011747896,0.0,0.0,0.0,-0.0061641847714781,60.0,-1.1146458387374878,-0.0,-6.456986056946334e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,9.129104000749066e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,9.61340410867706e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,7.100430957507342e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.613398287910968e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04669189453125,0.0,0.0,0.0004560173256322,288.0224609375,294.1499938964844,288.1499938964844,286.8661804199219,288.7046203613281,288.1499938964844,289.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727711440064,2.6802298158656868e-09,0.0009727684082463,-0.0060734916478395,0.0,0.0,0.0,-0.0061415168456733,60.0,-1.1134506464004517,-0.0,-6.45179838443255e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,9.129104000749066e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,9.61340410867706e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,7.100430957507342e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.613398287910968e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04669189453125,0.0,0.0,0.0004560173256322,288.0224609375,294.1499938964844,288.1499938964844,286.8661804199219,288.7046203613281,288.1499938964844,289.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727711440064,2.6802298158656868e-09,0.0009727684082463,-0.0060734916478395,0.0,0.0,0.0,-0.0061415168456733,60.0,-1.1134506464004517,-0.0,-6.45179838443255e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,9.128323290497065e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,9.612582653062418e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,7.099824142642319e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472717285156,0.0,0.0,9.612576104700564e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0004559783556032,288.021484375,294.1499938964844,288.1499938964844,286.8608703613281,288.6996459960937,288.1499938964844,289.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726874995976,2.6704543021338623e-09,0.0009726848220452,-0.0060478770174086,0.0,0.0,0.0,-0.0061366707086563,60.0,-1.1129796504974363,-0.0,-6.450689227222028e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,9.128368401434273e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,9.61262994678691e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,7.099859067238867e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,9.612623398425058e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.000455980625702,288.02056884765625,294.1499938964844,288.1499938964844,286.8559875488281,288.6950988769531,288.1499938964844,289.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726918069645,2.6709636724575603e-09,0.0009726891294121,-0.006049211602658,0.0,0.0,0.0,-0.006136923097074,60.0,-1.1126840114593506,-0.0,-6.450746781183625e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,9.12970645003952e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,9.614038572181016e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,7.100899529177696e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,9.614032751414924e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.0004560474480967,288.0187072753906,294.1499938964844,288.1483459472656,286.8450622558594,288.6856994628906,288.1499328613281,289.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728334262035,2.687529754297202e-09,0.0009728307486511,-0.0060926200821995,0.0,0.0,0.0,-0.0061451354995369,60.0,-1.112574338912964,-0.0,-6.45262616671971e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,9.12970645003952e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,9.614038572181016e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,7.100899529177696e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,9.614032751414924e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.0004560474480967,288.0187072753906,294.1499938964844,288.1483459472656,286.8450622558594,288.6856994628906,288.1499328613281,289.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728334262035,2.687529754297202e-09,0.0009728307486511,-0.0060926200821995,0.0,0.0,0.0,-0.0061451354995369,60.0,-1.112574338912964,-0.0,-6.45262616671971e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
