time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434580,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,9.1321169747971e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,9.616577153792603e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,7.10277454345487e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,9.616571333026512e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0004561678797472,288.0168151855469,294.1499938964844,288.1434936523437,286.832763671875,288.6764221191406,288.1495361328125,289.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730894234962,2.7174640315763554e-09,0.0009730866877362,-0.0061710579320788,0.0,0.0,0.0,-0.0061599751934409,60.0,-1.1144639253616333,-0.0,-6.456022560996645e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,9.1321169747971e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,9.616577153792603e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,7.10277454345487e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,9.616571333026512e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0004561678797472,288.0168151855469,294.1499938964844,288.1434936523437,286.832763671875,288.6764221191406,288.1495361328125,289.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730894234962,2.7174640315763554e-09,0.0009730866877362,-0.0061710579320788,0.0,0.0,0.0,-0.0061599751934409,60.0,-1.1144639253616333,-0.0,-6.456022560996645e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,9.133701678365468e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,9.618245530873536e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428161621094,0.0,0.0,7.104007090674713e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,9.618239710107446e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,0.000456247042166,288.0158996582031,294.1499938964844,288.1399230957031,286.8260803222656,288.6717834472656,288.14910888671875,289.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732577600516,2.737156723497946e-09,0.0009732550242915,-0.0062226583249866,0.0,0.0,0.0,-0.006169737316668,60.0,-1.1161943674087524,-0.0,-6.458257928443345e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,9.135531581705436e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419006347656,0.0,0.0,9.620172932045534e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,7.105430267984048e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,9.62016638368368e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,0.0004563384572975,288.01495361328125,294.1499938964844,288.1356506347656,286.8191223144531,288.6671447753906,288.1485595703125,289.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734522900544,2.759903861004886e-09,0.0009734495542943,-0.006282262969762,0.0,0.0,0.0,-0.0061810137704014,60.0,-1.1184189319610596,-0.0,-6.460840040745097e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.1398942458909e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,9.624766244087368e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,7.108823047019541e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,9.624760423321276e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0004565563576761,288.0130920410156,294.1499938964844,288.12506103515625,286.8042297363281,288.65789794921875,288.1468200683594,289.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739162633195,2.8141546870585903e-09,0.0009739134693518,-0.0064244177192449,0.0,0.0,0.0,-0.0062079085037112,60.0,-1.1243101358413696,-0.0,-6.466999735721404e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.1398942458909e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,9.624766244087368e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,7.108823047019541e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,9.624760423321276e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0004565563576761,288.0130920410156,294.1499938964844,288.12506103515625,286.8042297363281,288.65789794921875,288.1468200683594,289.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739162633195,2.8141546870585903e-09,0.0009739134693518,-0.0064244177192449,0.0,0.0,0.0,-0.0062079085037112,60.0,-1.1243101358413696,-0.0,-6.466999735721404e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,9.145168587565422e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,9.630319982534274e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,7.112925231922418e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,9.630314161768184e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,0.0004568198346532,288.01123046875,294.1499938964844,288.11187744140625,286.7882385253906,288.6485900878906,288.1440734863281,289.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744774433784,2.879773308706035e-09,0.0009744745329953,-0.0065963575616478,0.0,0.0,0.0,-0.0062404382042586,60.0,-1.1321933269500732,-0.0,-6.474454750104996e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,9.145168587565422e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,9.630319982534274e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,7.112925231922418e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,9.630314161768184e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,0.0004568198346532,288.01123046875,294.1499938964844,288.11187744140625,286.7882385253906,288.6485900878906,288.1440734863281,289.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744774433784,2.879773308706035e-09,0.0009744745329953,-0.0065963575616478,0.0,0.0,0.0,-0.0062404382042586,60.0,-1.1321933269500732,-0.0,-6.474454750104996e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,9.151322592515498e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,9.636800677981228e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.117711356841028e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,9.636794857215136e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,0.0004571272584144,288.0093994140625,294.1499938964844,288.0963134765625,286.7712097167969,288.63916015625,288.1401062011719,289.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751323377713,2.9563509418295553e-09,0.0009751293691806,-0.0067970138043165,0.0,0.0,0.0,-0.0062784012407064,60.0,-1.1418670415878296,-0.0,-6.483160319703529e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,9.151322592515498e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,9.636800677981228e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.117711356841028e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,9.636794857215136e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,0.0004571272584144,288.0093994140625,294.1499938964844,288.0963134765625,286.7712097167969,288.63916015625,288.1401062011719,289.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751323377713,2.9563509418295553e-09,0.0009751293691806,-0.0067970138043165,0.0,0.0,0.0,-0.0062784012407064,60.0,-1.1418670415878296,-0.0,-6.483160319703529e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,9.158293687505648e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,9.644141391618176e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,7.123132672859356e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,9.644135570852086e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,0.0004574754566419,288.0075378417969,294.1499938964844,288.07861328125,286.7532043457031,288.629638671875,288.1347045898437,289.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758742526173,3.043106211464419e-09,0.0009758712258189,-0.0070243370719254,0.0,0.0,0.0,-0.0063214097172021,60.0,-1.1531798839569092,-0.0,-6.493029758303237e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,9.158293687505648e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,9.644141391618176e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,7.123132672859356e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,9.644135570852086e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,0.0004574754566419,288.0075378417969,294.1499938964844,288.07861328125,286.7532043457031,288.629638671875,288.1347045898437,289.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758742526173,3.043106211464419e-09,0.0009758712258189,-0.0070243370719254,0.0,0.0,0.0,-0.0063214097172021,60.0,-1.1531798839569092,-0.0,-6.493029758303237e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,9.162076457869262e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,9.648124978411944e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,7.126075070118532e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,9.648119157645851e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,0.0004576644278131,288.0066223144531,294.1499938964844,288.06903076171875,286.7438659667969,288.6247863769531,288.1313171386719,289.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762768750078,3.0901914360725873e-09,0.0009762737900018,-0.007147713098675,0.0,0.0,0.0,-0.0063447514548897,60.0,-1.159456729888916,-0.0,-6.498389382159075e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,9.166050585918128e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.65230938163586e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338439941406,0.0,0.0,7.129165896913037e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,9.652303560869768e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321655273437,0.0,0.0,0.0004578629450406,288.0057067871094,294.1499938964844,288.0589904785156,286.7343139648437,288.6199035644531,288.1275329589844,289.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.1396596433808104e-09,0.0009766968432813,-0.0072773331776261,0.0,0.0,0.0,-0.0063692750409245,60.0,-1.1660693883895874,-0.0,-6.504023275510917e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,9.174517617793754e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321350097656,0.0,0.0,9.66122534009628e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,7.135751366149634e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.661219519330189e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.0004582858819048,288.00390625,294.1499938964844,288.0375671386719,286.71466064453125,288.6099853515625,288.1186828613281,289.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.2450564457775503e-09,0.0009775981307029,-0.0075534991919994,0.0,0.0,0.0,-0.0064215250313282,60.0,-1.1802160739898682,-0.0,-6.51603357937347e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,9.174517617793754e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321350097656,0.0,0.0,9.66122534009628e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,7.135751366149634e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.661219519330189e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.0004582858819048,288.00390625,294.1499938964844,288.0375671386719,286.71466064453125,288.6099853515625,288.1186828613281,289.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.2450564457775503e-09,0.0009775981307029,-0.0075534991919994,0.0,0.0,0.0,-0.0064215250313282,60.0,-1.1802160739898682,-0.0,-6.51603357937347e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,9.179936751024798e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,9.666931873653084e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,7.13996632839553e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,9.666926052886991e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,0.0004585565766319,288.0028076171875,294.1499938964844,288.02398681640625,286.7025451660156,288.6039123535156,288.11236572265625,289.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781782282516,3.3125167053782434e-09,0.0009781749686226,-0.0077302614226937,0.0,0.0,0.0,-0.00645496789366,60.0,-1.1893705129623413,-0.0,-6.523726625573546e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,9.183657675748692e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,9.670849976828322e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306091308594,0.0,0.0,7.142859976738691e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,9.67084415606223e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,0.0004587424336932,288.0020751953125,294.1499938964844,288.0146484375,286.6943054199219,288.5998229980469,288.1078186035156,289.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785743895918,3.3588387626792837e-09,0.0009785710135474,-0.0078516351059079,0.0,0.0,0.0,-0.0064779319800436,60.0,-1.1956744194030762,-0.0,-6.52901164244213e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,9.19332160265185e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,9.68102613114752e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,7.150376040954143e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,9.681021037977187e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.000459225178929,288.0002746582031,294.1499938964844,287.9903869628906,286.6733703613281,288.58941650390625,288.09521484375,289.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796033846214,3.4791496350550233e-09,0.0009795998921617,-0.0081668766215443,0.0,0.0,0.0,-0.0065375752747058,60.0,-1.2120773792266846,-0.0,-6.542749275695314e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,9.19332160265185e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,9.68102613114752e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,7.150376040954143e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,9.681021037977187e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.000459225178929,288.0002746582031,294.1499938964844,287.9903869628906,286.6733703613281,288.58941650390625,288.09521484375,289.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796033846214,3.4791496350550233e-09,0.0009795998921617,-0.0081668766215443,0.0,0.0,0.0,-0.0065375752747058,60.0,-1.2120773792266846,-0.0,-6.542749275695314e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,9.203477384289728e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.691721061244608e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,7.158275548135862e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,9.691715968074276e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257568359375,0.0,0.0,0.0004597325169015,287.9984436035156,294.1499938964844,287.9649963378906,286.6518859863281,288.5787658691406,288.0803527832031,289.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806847665458,3.605599374623125e-09,0.0009806811576709,-0.0084981992840766,0.0,0.0,0.0,-0.0066002616658806,60.0,-1.2295328378677368,-0.0,-6.557203136026146e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,9.203477384289728e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.691721061244608e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,7.158275548135862e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,9.691715968074276e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257568359375,0.0,0.0,0.0004597325169015,287.9984436035156,294.1499938964844,287.9649963378906,286.6518859863281,288.5787658691406,288.0803527832031,289.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806847665458,3.605599374623125e-09,0.0009806811576709,-0.0084981992840766,0.0,0.0,0.0,-0.0066002616658806,60.0,-1.2295328378677368,-0.0,-6.557203136026146e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,9.208694245899096e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,9.697214409243315e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,7.16233262210153e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,9.697208588477224e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,0.0004599930834956,287.99755859375,294.1499938964844,287.9519348144531,286.6409912109375,288.5733337402344,288.0721740722656,289.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.6705447570284365e-09,0.000981236458756,-0.0086683686822652,0.0,0.0,0.0,-0.0066324579529464,60.0,-1.238545298576355,-0.0,-6.564632570871255e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,9.21399987419136e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256652832031,0.0,0.0,9.702801617095248e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257568359375,0.0,0.0,7.166458817664534e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,9.702795796329156e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0004602581320796,287.99664306640625,294.1499938964844,287.93865966796875,286.6299743652344,288.5678100585937,288.0634460449219,289.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818051476031,3.736608356064153e-09,0.0009818014223128,-0.0088414661586284,0.0,0.0,0.0,-0.0066652088426053,60.0,-1.247743010520935,-0.0,-6.572194166665214e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,9.224797395290808e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,9.71417102846317e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,7.174856727942824e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,9.71416593529284e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004607974551618,287.994873046875,294.1499938964844,287.91162109375,286.60772705078125,288.5565795898437,288.04461669921875,289.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871044373937593e-09,0.0009829510236158,-0.0091937091201543,0.0,0.0,0.0,-0.0067318547517061,60.0,-1.266565442085266,-0.0,-6.58759589100555e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,9.224797395290808e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,9.71417102846317e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,7.174856727942824e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,9.71416593529284e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004607974551618,287.994873046875,294.1499938964844,287.91162109375,286.60772705078125,288.5565795898437,288.04461669921875,289.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871044373937593e-09,0.0009829510236158,-0.0091937091201543,0.0,0.0,0.0,-0.0067318547517061,60.0,-1.266565442085266,-0.0,-6.58759589100555e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,9.23578190850094e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,9.7257383458782e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,7.183400157373399e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,9.725733252707867e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,0.0004613461787812,287.9930725097656,294.1499938964844,287.88409423828125,286.5852355957031,288.5450439453125,288.0238647460937,289.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078180774116845e-09,0.0009841205319389,-0.0095520736649632,0.0,0.0,0.0,-0.0067996592260897,60.0,-1.285893440246582,-0.0,-6.603283964068396e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,9.23578190850094e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,9.7257383458782e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,7.183400157373399e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,9.725733252707867e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,0.0004613461787812,287.9930725097656,294.1499938964844,287.88409423828125,286.5852355957031,288.5450439453125,288.0238647460937,289.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078180774116845e-09,0.0009841205319389,-0.0095520736649632,0.0,0.0,0.0,-0.0067996592260897,60.0,-1.285893440246582,-0.0,-6.603283964068396e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,9.246865374734624e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02081298828125,0.0,0.0,9.73740970948711e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,7.192020711954683e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,9.73740461631678e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.000461899820948,287.9913024902344,294.1499938964844,287.8562316894531,286.56256103515625,288.5332336425781,288.0012512207031,289.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136605858802,0.0,0.0,0.0,-0.0068680746480822,60.0,-1.305571675300598,-0.0,-6.619131909246789e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,9.246865374734624e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02081298828125,0.0,0.0,9.73740970948711e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,7.192020711954683e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,9.73740461631678e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.000461899820948,287.9913024902344,294.1499938964844,287.8562316894531,286.56256103515625,288.5332336425781,288.0012512207031,289.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136605858802,0.0,0.0,0.0,-0.0068680746480822,60.0,-1.305571675300598,-0.0,-6.619131909246789e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,9.257972124032676e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,9.749105083756147e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,7.200658728834242e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,9.74909999058582e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177917480469,0.0,0.0,0.000462454627268,287.9895324707031,294.1499938964844,287.82830810546875,286.5398254394531,288.5210876464844,287.9769592285156,289.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284114840658049e-09,0.0009864832973107,-0.0102759934961795,0.0,0.0,0.0,-0.0069366316311061,60.0,-1.3254317045211792,-0.0,-6.635031724044893e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,9.257972124032676e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,9.749105083756147e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,7.200658728834242e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,9.74909999058582e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177917480469,0.0,0.0,0.000462454627268,287.9895324707031,294.1499938964844,287.82830810546875,286.5398254394531,288.5210876464844,287.9769592285156,289.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284114840658049e-09,0.0009864832973107,-0.0102759934961795,0.0,0.0,0.0,-0.0069366316311061,60.0,-1.3254317045211792,-0.0,-6.635031724044893e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,9.263520041713492e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,9.754947677720338e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184936523437,0.0,0.0,7.204974099295214e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181579589844,0.0,0.0,9.754942584550008e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,0.0004627317539416,287.9886474609375,294.1499938964844,287.8143615722656,286.5284729003906,288.514892578125,287.9642944335937,289.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353197802231534e-09,0.0009870739886537,-0.0104569951072335,0.0,0.0,0.0,-0.0069708791561424,60.0,-1.3353906869888306,-0.0,-6.642981276172577e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,9.26904394873418e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,9.760764805832878e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,7.209270552266389e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,9.760759712662548e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.0004630076873581,287.9877624511719,294.1499938964844,287.80047607421875,286.5171203613281,288.5086669921875,287.9512939453125,289.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421978783142322e-09,0.0009876621188595,-0.0106372041627764,0.0,0.0,0.0,-0.0070049772039055,60.0,-1.3453363180160522,-0.0,-6.650901696048096e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,9.28001754800789e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159912109375,0.0,0.0,9.772319754119962e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,7.217805250547826e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,9.772314660949633e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,0.000463555828901,287.9859924316406,294.1499938964844,287.77294921875,286.4945068359375,288.4959716796875,287.9245300292969,289.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888351196423,4.55861304260452e-09,0.0009888305794447,-0.0109951877966523,0.0,0.0,0.0,-0.0070727127604186,60.0,-1.365135669708252,-0.0,-6.666648033615274e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,9.28001754800789e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159912109375,0.0,0.0,9.772319754119962e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,7.217805250547826e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,9.772314660949633e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,0.000463555828901,287.9859924316406,294.1499938964844,287.77294921875,286.4945068359375,288.4959716796875,287.9245300292969,289.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888351196423,4.55861304260452e-09,0.0009888305794447,-0.0109951877966523,0.0,0.0,0.0,-0.0070727127604186,60.0,-1.365135669708252,-0.0,-6.666648033615274e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01397705078125,0.0,0.0,9.287393186241388e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,9.780086838873105e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,7.223541615530849e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,9.780081745702772e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135498046875,0.0,0.0,0.0004639242833945,287.9848022460937,294.1499938964844,287.7545166015625,286.4792175292969,288.4871826171875,287.90576171875,289.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.6504555761828215e-09,0.0009896159172058,-0.0112358145415782,0.0,0.0,0.0,-0.0071182432584464,60.0,-1.378460168838501,-0.0,-6.677243646890929e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
