time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436800,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,9.290833259001374e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,9.783709538169204e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144958496094,0.0,0.0,7.226216985145584e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,9.783704444998877e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0004640961415134,287.9842224121094,294.1499938964844,287.7459716796875,286.4720764160156,288.4830017089844,287.8968200683594,289.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693289756829699e-09,0.0009899821598082,-0.0113480389118194,0.0,0.0,0.0,-0.0071394778788089,60.0,-1.3846802711486816,-0.0,-6.682187603246349e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,9.301427053287624e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,9.794865036383273e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,7.234457007143646e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,9.79485994321294e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0004646253073588,287.98248291015625,294.1499938964844,287.7196960449219,286.449951171875,288.46978759765625,287.8685302734375,289.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.825195798474624e-09,0.0009911101078614,-0.0116936257109045,0.0,0.0,0.0,-0.007204869762063,60.0,-1.4038180112838743,-0.0,-6.697425192214723e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,9.301427053287624e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,9.794865036383273e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,7.234457007143646e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,9.79485994321294e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0004646253073588,287.98248291015625,294.1499938964844,287.7196960449219,286.449951171875,288.46978759765625,287.8685302734375,289.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.825195798474624e-09,0.0009911101078614,-0.0116936257109045,0.0,0.0,0.0,-0.007204869762063,60.0,-1.4038180112838743,-0.0,-6.697425192214723e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,9.311718895332888e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,9.80570330284536e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,7.24246128811501e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0109558105469,0.0,0.0,9.805698209675028e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0004651394265238,287.9807434082031,294.1499938964844,287.6943664550781,286.42822265625,288.45635986328125,287.8398742675781,289.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922109311446,4.953345289493427e-09,0.0009922059252858,-0.0120293674990534,0.0,0.0,0.0,-0.0072683990001678,60.0,-1.422399640083313,-0.0,-6.712244982054473e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,9.311718895332888e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,9.80570330284536e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,7.24246128811501e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0109558105469,0.0,0.0,9.805698209675028e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0004651394265238,287.9807434082031,294.1499938964844,287.6943664550781,286.42822265625,288.45635986328125,287.8398742675781,289.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922109311446,4.953345289493427e-09,0.0009922059252858,-0.0120293674990534,0.0,0.0,0.0,-0.0072683990001678,60.0,-1.422399640083313,-0.0,-6.712244982054473e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094909667969,0.0,0.0,9.316724026575685e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,9.810973278945312e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,7.246353925438598e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,9.810968185774982e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,0.0004653894284274,287.9798889160156,294.1499938964844,287.6820983886719,286.4175109863281,288.4495544433594,287.8255310058594,289.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927438804879,5.0156607755980084e-09,0.0009927388746291,-0.0121926274150609,0.0,0.0,0.0,-0.0072992914356291,60.0,-1.4314221143722534,-0.0,-6.719456990822438e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,9.321611287305132e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,9.816119563765824e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,7.250155613292009e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,9.816115198191255e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,0.0004656335513573,287.97900390625,294.1499938964844,287.670166015625,286.4069519042969,288.44268798828125,287.81121826171875,289.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076512987756132e-09,0.0009932592511177,-0.0123520530760288,0.0,0.0,0.0,-0.007329458836466,60.0,-1.44024395942688,-0.0,-6.726504153675705e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,9.330965258413926e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,9.825969755183904e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,7.25743084331043e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,9.825965389609335e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0004661008133552,287.9772644042969,294.1499938964844,287.6473083496094,286.3862609863281,288.4288635253906,287.7828369140625,289.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099426030647,5.1929771593961505e-09,0.0009942551841959,-0.0126571729779243,0.0,0.0,0.0,-0.0073871952481567,60.0,-1.4572100639343262,-0.0,-6.740000912941468e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,9.330965258413926e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,9.825969755183904e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,7.25743084331043e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,9.825965389609335e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0004661008133552,287.9772644042969,294.1499938964844,287.6473083496094,286.3862609863281,288.4288635253906,287.7828369140625,289.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099426030647,5.1929771593961505e-09,0.0009942551841959,-0.0126571729779243,0.0,0.0,0.0,-0.0073871952481567,60.0,-1.4572100639343262,-0.0,-6.740000912941468e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,9.339665848528966e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,9.835131641011684e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,7.264197483891621e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,9.835126547841357e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0004665354208555,287.9755554199219,294.1499938964844,287.6260070800781,286.3662414550781,288.41485595703125,287.7550964355469,289.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951867396011,5.301294958570679e-09,0.0009951813844963,-0.0129409478977322,0.0,0.0,0.0,-0.0074408929795026,60.0,-1.4731172323226929,-0.0,-6.75256615068065e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,9.339665848528966e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,9.835131641011684e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,7.264197483891621e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,9.835126547841357e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0004665354208555,287.9755554199219,294.1499938964844,287.6260070800781,286.3662414550781,288.41485595703125,287.7550964355469,289.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951867396011,5.301294958570679e-09,0.0009951813844963,-0.0129409478977322,0.0,0.0,0.0,-0.0074408929795026,60.0,-1.4731172323226929,-0.0,-6.75256615068065e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,9.347521699965e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,9.843404404819012e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,7.270307833096012e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046081542969,0.0,0.0,9.843400039244445e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0004669278569053,287.9738464355469,294.1499938964844,287.6064758300781,286.3469543457031,288.4007263183594,287.728271484375,289.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,-1.487812042236328,-0.0,-6.763922044683568e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,9.347521699965e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,9.843404404819012e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,7.270307833096012e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046081542969,0.0,0.0,9.843400039244445e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0004669278569053,287.9738464355469,294.1499938964844,287.6064758300781,286.3469543457031,288.4007263183594,287.728271484375,289.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,-1.487812042236328,-0.0,-6.763922044683568e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,9.35435455176048e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,9.850599599303678e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,7.27562146494165e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,9.850594506133348e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,0.0004672691575251,287.9721374511719,294.1499938964844,287.5888977050781,286.3285217285156,288.38653564453125,287.70263671875,289.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.4841513552617024e-09,0.0009967450750991,-0.0134199922904372,0.0,0.0,0.0,-0.0075315432623028,60.0,-1.5011155605316162,-0.0,-6.77380427305252e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,9.35435455176048e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,9.850599599303678e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,7.27562146494165e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,9.850594506133348e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,0.0004672691575251,287.9721374511719,294.1499938964844,287.5888977050781,286.3285217285156,288.38653564453125,287.70263671875,289.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.4841513552617024e-09,0.0009967450750991,-0.0134199922904372,0.0,0.0,0.0,-0.0075315432623028,60.0,-1.5011155605316162,-0.0,-6.77380427305252e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,9.357337694382296e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,9.85374063020572e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025329589844,0.0,0.0,7.277941767824814e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022277832031,0.0,0.0,9.853735537035392e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,0.000467418169137,287.9712829589844,294.1499938964844,287.5809020996094,286.3196716308594,288.3794250488281,287.6903686523437,289.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970680112019,5.5212754368483274e-09,0.0009970625396817,-0.0135172503069043,0.0,0.0,0.0,-0.0075499475933611,60.0,-1.507194757461548,-0.0,-6.778120109629526e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,9.359989053336903e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,9.856532415142284e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,7.280003774212673e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,9.856528049567714e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.0004675506206694,287.9704284667969,294.1499938964844,287.573486328125,286.31103515625,288.372314453125,287.67852783203125,289.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554270376961767e-09,0.0009973447304219,-0.0136036882176995,0.0,0.0,0.0,-0.0075663048774003,60.0,-1.5128514766693115,-0.0,-6.781957750945369e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.364206925965846e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000915527344,0.0,0.0,9.86097365966998e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,7.283284503500909e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,9.860969294095412e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,0.0004677613032981,287.9687194824219,294.1499938964844,287.5604553222656,286.2945861816406,288.35809326171875,287.6561889648437,289.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977990994229,5.60674529026528e-09,0.0009977935114875,-0.0137411588802933,0.0,0.0,0.0,-0.0075923190452158,60.0,-1.5228334665298462,-0.0,-6.788062023588283e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.364206925965846e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000915527344,0.0,0.0,9.86097365966998e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,7.283284503500909e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,9.860969294095412e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,0.0004677613032981,287.9687194824219,294.1499938964844,287.5604553222656,286.2945861816406,288.35809326171875,287.6561889648437,289.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977990994229,5.60674529026528e-09,0.0009977935114875,-0.0137411588802933,0.0,0.0,0.0,-0.0075923190452158,60.0,-1.5228334665298462,-0.0,-6.788062023588283e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,9.366385347675532e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,9.863267769105732e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989929199219,0.0,0.0,7.28497834643349e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,9.863263403531164e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,0.0004678701225202,287.9674377441406,294.1499938964844,287.5522766113281,286.2828369140625,288.3472900390625,287.6405334472656,289.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633827182549567e-09,0.0009980250615626,-0.013812106102705,0.0,0.0,0.0,-0.0076057449914515,60.0,-1.5291767120361328,-0.0,-6.791213991164113e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,9.366883750772104e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,9.863793093245476e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99859619140625,0.0,0.0,7.285366154974326e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.998291015625,0.0,0.0,9.863788000075148e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,0.0004678950353991,287.967041015625,294.1499938964844,287.54998779296875,286.2792663574219,288.3439025878906,287.63580322265625,289.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980837348848,5.6400235592946055e-09,0.0009980781469494,-0.0138283381238579,0.0,0.0,0.0,-0.0076088164933025,60.0,-1.5309548377990725,-0.0,-6.79193519204091e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,9.368432802148165e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,9.865423635346816e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,7.286570325959474e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,9.865419269772246e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0004679723933804,287.9653625488281,294.1499938964844,287.5417785644531,286.2650451660156,288.3298034667969,287.6176147460937,289.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982481133192,5.659241519850866e-09,0.0009982424089685,-0.0138786844909191,0.0,0.0,0.0,-0.0076183439232409,60.0,-1.537152647972107,-0.0,-6.794171980573084e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,9.368432802148165e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,9.865423635346816e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,7.286570325959474e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,9.865419269772246e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0004679723933804,287.9653625488281,294.1499938964844,287.5417785644531,286.2650451660156,288.3298034667969,287.6176147460937,289.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982481133192,5.659241519850866e-09,0.0009982424089685,-0.0138786844909191,0.0,0.0,0.0,-0.0076183439232409,60.0,-1.537152647972107,-0.0,-6.794171980573084e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,9.36957003432326e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,9.86662125797011e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,7.287455082405359e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,9.86661689239554e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.0004680292331613,287.96368408203125,294.1499938964844,287.5351867675781,286.25177001953125,288.3158264160156,287.60162353515625,289.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983687195926,5.6733417963528154e-09,0.0009983630152419,-0.0139156226068735,0.0,0.0,0.0,-0.0076253339648246,60.0,-1.5418875217437744,-0.0,-6.79581333429269e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,9.36957003432326e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,9.86662125797011e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,7.287455082405359e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,9.86661689239554e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.0004680292331613,287.96368408203125,294.1499938964844,287.5351867675781,286.25177001953125,288.3158264160156,287.60162353515625,289.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983687195926,5.6733417963528154e-09,0.0009983630152419,-0.0139156226068735,0.0,0.0,0.0,-0.0076253339648246,60.0,-1.5418875217437744,-0.0,-6.79581333429269e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,9.369966574013232e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945983886719,0.0,0.0,9.867038897937164e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,7.2877635830082e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.994384765625,0.0,0.0,9.867034532362597e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,0.0004680490528699,287.9628601074219,294.1499938964844,287.5325012207031,286.2455139160156,288.30889892578125,287.5944519042969,289.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984106291085,5.678246761675609e-09,0.0009984050411731,-0.0139284720644354,0.0,0.0,0.0,-0.0076277656480669,60.0,-1.5437982082366943,-0.0,-6.79638461065224e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,9.370245970785618e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.867332846624775e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,7.287981134140864e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936218261719,0.0,0.0,9.867328481050208e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0004680629936046,287.9620361328125,294.1499938964844,287.5301513671875,286.23944091796875,288.302001953125,287.5877685546875,289.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681687120784318e-09,0.0009984343778342,-0.0139374854043126,0.0,0.0,0.0,-0.0076294713653624,60.0,-1.5454216003417969,-0.0,-6.796785356755208e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,9.370464249514043e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922790527344,0.0,0.0,9.867562766885384e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,7.288150663953274e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920654296875,0.0,0.0,9.867558401310816e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0004680739075411,287.9603576660156,294.1499938964844,287.52655029296875,286.2279052734375,288.2883605957031,287.5758361816406,289.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984627831727,5.684332116118185e-09,0.0009984570788219,-0.0139444144442677,0.0,0.0,0.0,-0.0076307826675474,60.0,-1.5478607416152954,-0.0,-6.797093021759792e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,9.370464249514043e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922790527344,0.0,0.0,9.867562766885384e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,7.288150663953274e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920654296875,0.0,0.0,9.867558401310816e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0004680739075411,287.9603576660156,294.1499938964844,287.52655029296875,286.2279052734375,288.2883605957031,287.5758361816406,289.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984627831727,5.684332116118185e-09,0.0009984570788219,-0.0139444144442677,0.0,0.0,0.0,-0.0076307826675474,60.0,-1.5478607416152954,-0.0,-6.797093021759792e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,9.370253246743232e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,9.867340122582392e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,7.287986227311194e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,9.867336484603584e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,0.0004680633719544,287.9587097167969,294.1499938964844,287.52423095703125,286.2171325683594,288.27490234375,287.5657653808594,289.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.6816316096330866e-09,0.0009984339121729,-0.0139373401179909,0.0,0.0,0.0,-0.0076294438913464,60.0,-1.5492732524871826,-0.0,-6.796778961870586e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,9.370253246743232e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,9.867340122582392e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,7.287986227311194e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,9.867336484603584e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,0.0004680633719544,287.9587097167969,294.1499938964844,287.52423095703125,286.2171325683594,288.27490234375,287.5657653808594,289.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.6816316096330866e-09,0.0009984339121729,-0.0139373401179909,0.0,0.0,0.0,-0.0076294438913464,60.0,-1.5492732524871826,-0.0,-6.796778961870586e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,9.369606414111332e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,9.866658365353942e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,7.287482731044292e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,9.866654727375136e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0004680310375988,287.95709228515625,294.1499938964844,287.5231018066406,286.20703125,288.2616577148437,287.5573425292969,289.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983701165765,5.673495895308633e-09,0.0009983644122257,-0.0139160258695483,0.0,0.0,0.0,-0.007625410798937,60.0,-1.5497928857803345,-0.0,-6.795831097861085e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,9.369606414111332e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,9.866658365353942e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,7.287482731044292e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,9.866654727375136e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0004680310375988,287.95709228515625,294.1499938964844,287.5231018066406,286.20703125,288.2616577148437,287.5573425292969,289.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983701165765,5.673495895308633e-09,0.0009983644122257,-0.0139160258695483,0.0,0.0,0.0,-0.007625410798937,60.0,-1.5497928857803345,-0.0,-6.795831097861085e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,9.368527389597148e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,9.865522588370368e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,7.286643085535616e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,9.8655182227958e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,0.0004679771373048,287.9554443359375,294.1499938964844,287.5230407714844,286.1975402832031,288.2486572265625,287.5505065917969,289.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982545161619,5.659982260652896e-09,0.0009982489282265,-0.0138806253671646,0.0,0.0,0.0,-0.0076187117956578,60.0,-1.5494251251220703,-0.0,-6.79425795624411e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,9.368527389597148e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,9.865522588370368e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,7.286643085535616e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,9.8655182227958e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,0.0004679771373048,287.9554443359375,294.1499938964844,287.5230407714844,286.1975402832031,288.2486572265625,287.5505065917969,289.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982545161619,5.659982260652896e-09,0.0009982489282265,-0.0138806253671646,0.0,0.0,0.0,-0.0076187117956578,60.0,-1.5494251251220703,-0.0,-6.79425795624411e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,9.36783544602804e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,9.864794265013188e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869079589844,0.0,0.0,7.286105392267928e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.86478989943862e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.000467942591058,287.9546203613281,294.1499938964844,287.5233764648437,286.1929931640625,288.24224853515625,287.5477294921875,289.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981805924326,5.651330070577387e-09,0.0009981748880818,-0.0138579588383436,0.0,0.0,0.0,-0.0076144225895404,60.0,-1.5489306449890137,-0.0,-6.793251117187539e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,9.36703509069048e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,9.863950981525704e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,7.285482570296153e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,9.863946615951136e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,0.000467902602395,287.9538269042969,294.1499938964844,287.52392578125,286.1885681152344,288.2358703613281,287.5452575683594,289.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318079341317e-09,0.0009980893228203,-0.0138317300006747,0.0,0.0,0.0,-0.007609459105879,60.0,-1.548262119293213,-0.0,-6.792085827100891e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
