time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439020,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.365099685965106e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,9.86191225820221e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,7.283977174665779e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,9.861908620223404e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,0.0004678059194702,287.95220947265625,294.1499938964844,287.5256652832031,286.1800537109375,288.223388671875,287.5413513183594,289.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617135201418932e-09,0.0009978824527934,-0.0137683767825365,0.0,0.0,0.0,-0.0075974706560373,60.0,-1.546414136886597,-0.0,-6.789271367324545e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.365099685965106e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,9.86191225820221e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,7.283977174665779e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,9.861908620223404e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,0.0004678059194702,287.95220947265625,294.1499938964844,287.5256652832031,286.1800537109375,288.223388671875,287.5413513183594,289.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617135201418932e-09,0.0009978824527934,-0.0137683767825365,0.0,0.0,0.0,-0.0075974706560373,60.0,-1.546414136886597,-0.0,-6.789271367324545e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,9.363175922771916e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,9.85988663160242e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833068847656,0.0,0.0,7.282480510184541e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,9.859882993623614e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0004677098477259,287.9508361816406,294.1499938964844,287.5276794433594,286.1732177734375,288.21307373046875,287.5390014648437,289.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976826841011,5.593109975166044e-09,0.0009976770961657,-0.0137054370716214,0.0,0.0,0.0,-0.0075855599716305,60.0,-1.5444018840789795,-0.0,-6.786475381659329e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,9.362769924337044e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830017089844,0.0,0.0,9.859458805294707e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,7.282164733624086e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,9.8594551673159e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,0.000467689562356,287.9505920410156,294.1499938964844,287.5281066894531,286.17193603515625,288.21112060546875,287.5386657714844,289.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976392611861,5.588038476389556e-09,0.0009976336732506,-0.0136921517550945,0.0,0.0,0.0,-0.0075830463320016,60.0,-1.5439677238464355,-0.0,-6.785885631188648e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9807434082031,0.0,0.0,9.360023977933452e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,9.856567339738832e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,7.280029240064323e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,9.856563701760024e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,0.0004675524251069,287.948974609375,294.1499938964844,287.5311889648437,286.16412353515625,288.1991271972656,287.5370178222656,289.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346243821,5.5537636711733285e-09,0.0009973406558856,-0.0136023601517081,0.0,0.0,0.0,-0.0075660548172891,60.0,-1.5410041809082031,-0.0,-6.781898775898298e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9807434082031,0.0,0.0,9.360023977933452e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,9.856567339738832e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,7.280029240064323e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,9.856563701760024e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,0.0004675524251069,287.948974609375,294.1499938964844,287.5311889648437,286.16412353515625,288.1991271972656,287.5370178222656,289.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346243821,5.5537636711733285e-09,0.0009973406558856,-0.0136023601517081,0.0,0.0,0.0,-0.0075660548172891,60.0,-1.5410041809082031,-0.0,-6.781898775898298e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,9.356864029541612e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,9.853240044321863e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,7.277571421582252e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,9.853236406343058e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,0.0004673945659305,287.9473876953125,294.1499938964844,287.53472900390625,286.1565246582031,288.1874389648437,287.536376953125,289.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970088722184,5.5143263288925945e-09,0.0009970034006983,-0.0134990438818931,0.0,0.0,0.0,-0.0075465040281414,60.0,-1.5375725030899048,-0.0,-6.777312222538967e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,9.356864029541612e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,9.853240044321863e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,7.277571421582252e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,9.853236406343058e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,0.0004673945659305,287.9473876953125,294.1499938964844,287.53472900390625,286.1565246582031,288.1874389648437,287.536376953125,289.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970088722184,5.5143263288925945e-09,0.0009970034006983,-0.0134990438818931,0.0,0.0,0.0,-0.0075465040281414,60.0,-1.5375725030899048,-0.0,-6.777312222538967e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,9.355147631140426e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,9.85143196885474e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,7.276236283360049e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,9.851428330875932e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,0.000467308826046,287.94659423828125,294.1499938964844,287.5366516113281,286.1528015136719,288.1816711425781,287.5364074707031,289.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968257509171,5.492904353587846e-09,0.000996820279397,-0.0134429233148694,0.0,0.0,0.0,-0.0075358841568231,60.0,-1.5357097387313845,-0.0,-6.774821770250129e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,9.35332864173688e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,9.849516209214926e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,7.27482110960409e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,9.84951257123612e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,0.0004672179347835,287.94580078125,294.1499938964844,287.5386657714844,286.14910888671875,288.1759948730469,287.53662109375,289.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.4702042895371505e-09,0.0009966260986402,-0.0133834546431899,0.0,0.0,0.0,-0.007524630986154,60.0,-1.5337684154510498,-0.0,-6.77218352507225e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,9.349371975986288e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,9.845349995885044e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,7.271744107129052e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,9.845346357906236e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,0.0004670203197747,287.9442138671875,294.1499938964844,287.5428466796875,286.1417541503906,288.1648864746094,287.5376281738281,289.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962095646187,5.420848658843624e-09,0.0009962040930986,-0.0132541544735431,0.0,0.0,0.0,-0.0075001632794737,60.0,-1.529677152633667,-0.0,-6.766448024109195e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,9.349371975986288e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,9.845349995885044e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,7.271744107129052e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,9.845346357906236e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,0.0004670203197747,287.9442138671875,294.1499938964844,287.5428466796875,286.1417541503906,288.1648864746094,287.5376281738281,289.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962095646187,5.420848658843624e-09,0.0009962040930986,-0.0132541544735431,0.0,0.0,0.0,-0.0075001632794737,60.0,-1.529677152633667,-0.0,-6.766448024109195e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747314453125,0.0,0.0,9.345099533675238e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,9.840850543696432e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,7.268420449690893e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,9.840846905717626e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,0.000466806901386,287.9426574707031,294.1499938964844,287.5471496582031,286.13446044921875,288.15399169921875,287.5391845703125,289.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675504041450495e-09,0.0009957483271136,-0.0131145240738987,0.0,0.0,0.0,-0.0074737407267093,60.0,-1.5254056453704834,-0.0,-6.760257775795253e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747314453125,0.0,0.0,9.345099533675238e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,9.840850543696432e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,7.268420449690893e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,9.840846905717626e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,0.000466806901386,287.9426574707031,294.1499938964844,287.5471496582031,286.13446044921875,288.15399169921875,287.5391845703125,289.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675504041450495e-09,0.0009957483271136,-0.0131145240738987,0.0,0.0,0.0,-0.0074737407267093,60.0,-1.5254056453704834,-0.0,-6.760257775795253e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.340461110696197e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,9.83596546575427e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,7.264813029905781e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,9.835961827775463e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729309082031,0.0,0.0,0.0004665751766879,287.9410705566406,294.1499938964844,287.551513671875,286.1270751953125,288.143310546875,287.5411682128906,289.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096909091721045e-09,0.0009952535619959,-0.0129629420116543,0.0,0.0,0.0,-0.007445057388395,60.0,-1.521005153656006,-0.0,-6.753540304771377e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.340461110696197e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,9.83596546575427e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,7.264813029905781e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,9.835961827775463e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729309082031,0.0,0.0,0.0004665751766879,287.9410705566406,294.1499938964844,287.551513671875,286.1270751953125,288.143310546875,287.5411682128906,289.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096909091721045e-09,0.0009952535619959,-0.0129629420116543,0.0,0.0,0.0,-0.007445057388395,60.0,-1.521005153656006,-0.0,-6.753540304771377e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,9.335509821539743e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.972412109375,0.0,0.0,9.830752242123708e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,7.260961865540594e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97222900390625,0.0,0.0,9.8307486041449e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,0.0004663279105443,287.93951416015625,294.1499938964844,287.5557556152344,286.1195678710937,288.1329345703125,287.5435791015625,289.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011861816048,0.0,0.0,0.0,-0.0074144485406577,60.0,-1.5165570974349976,-0.0,-6.746376612909445e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,9.335509821539743e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.972412109375,0.0,0.0,9.830752242123708e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,7.260961865540594e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97222900390625,0.0,0.0,9.8307486041449e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,0.0004663279105443,287.93951416015625,294.1499938964844,287.5557556152344,286.1195678710937,288.1329345703125,287.5435791015625,289.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011861816048,0.0,0.0,0.0,-0.0074144485406577,60.0,-1.5165570974349976,-0.0,-6.746376612909445e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,9.332929039373994e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,9.828033944359048e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,7.25895442883484e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,9.828030306380242e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,0.0004661989805754,287.9387512207031,294.1499938964844,287.5578308105469,286.1157531738281,288.1278381347656,287.5448913574219,289.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215758491772249e-09,0.0009944504126906,-0.012716855853796,0.0,0.0,0.0,-0.007398490794003,60.0,-1.514346718788147,-0.0,-6.742642710833024e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9702453613281,0.0,0.0,9.330283501185475e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,9.82524870778434e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,7.25689678802155e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,9.825245069805531e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0004660668200813,287.9379577636719,294.1499938964844,287.559814453125,286.1118469238281,288.1228332519531,287.5462951660156,289.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.182768880729327e-09,0.0009941683383658,-0.0126304281875491,0.0,0.0,0.0,-0.0073821367695927,60.0,-1.5121604204177856,-0.0,-6.738817148743692e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,9.324825805379078e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,9.819501428864896e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,7.252651994349435e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,9.819497790886088e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,0.0004657942045014,287.9364318847656,294.1499938964844,287.56353759765625,286.1038818359375,288.1129455566406,287.5491943359375,289.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114709544784546e-09,0.0009935862617567,-0.0124521218240261,0.0,0.0,0.0,-0.0073483968153595,60.0,-1.507898449897766,-0.0,-6.730929413834019e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,9.324825805379078e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,9.819501428864896e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,7.252651994349435e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,9.819497790886088e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,0.0004657942045014,287.9364318847656,294.1499938964844,287.56353759765625,286.1038818359375,288.1129455566406,287.5491943359375,289.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114709544784546e-09,0.0009935862617567,-0.0124521218240261,0.0,0.0,0.0,-0.0073483968153595,60.0,-1.507898449897766,-0.0,-6.730929413834019e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,9.319639502791688e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,9.814038639888167e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681091308594,0.0,0.0,7.24861747585237e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,9.814035729505122e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,0.0004655351222027,287.9350280761719,294.1499938964844,287.56658935546875,286.0962219238281,288.1040954589844,287.5519104003906,289.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050028839548304e-09,0.0009930331725627,-0.0122826667502522,0.0,0.0,0.0,-0.0073163318447768,60.0,-1.5041767358779907,-0.0,-6.723436740685429e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.319181845057756e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679260253906,0.0,0.0,9.81355769908987e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,7.248262409120798e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.813554061111064e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670104980469,0.0,0.0,0.0004655122756958,287.93487548828125,294.1499938964844,287.5668334960937,286.0955505371094,288.10333251953125,287.5521545410156,289.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677311301231,0.0,0.0,0.0,-0.0073135057464241,60.0,-1.5038635730743408,-0.0,-6.722776646483909e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658203125,0.0,0.0,9.313401824329048e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,9.807470632949844e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,7.243766594910994e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,9.807466994971036e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.0004652235365938,287.933349609375,294.1499938964844,287.569580078125,286.0868225097656,288.09393310546875,287.5550537109375,289.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972253275781213e-09,0.0009923682082444,-0.0120789036154747,0.0,0.0,0.0,-0.0072777750901877,60.0,-1.50014066696167,-0.0,-6.714432743137877e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658203125,0.0,0.0,9.313401824329048e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,9.807470632949844e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,7.243766594910994e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,9.807466994971036e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.0004652235365938,287.933349609375,294.1499938964844,287.569580078125,286.0868225097656,288.09393310546875,287.5550537109375,289.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972253275781213e-09,0.0009923682082444,-0.0120789036154747,0.0,0.0,0.0,-0.0072777750901877,60.0,-1.50014066696167,-0.0,-6.714432743137877e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,9.307536674896256e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,9.801294800126924e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,7.239204569486901e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,9.801291162148118e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,0.0004649305774364,287.9318542480469,294.1499938964844,287.5716247558594,286.0776062011719,288.08477783203125,287.5578308105469,289.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899122441059944e-09,0.0009917428251355,-0.0118873072788119,0.0,0.0,0.0,-0.0072415205650031,60.0,-1.496825933456421,-0.0,-6.705972310783181e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,9.307536674896256e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,9.801294800126924e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,7.239204569486901e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,9.801291162148118e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,0.0004649305774364,287.9318542480469,294.1499938964844,287.5716247558594,286.0776062011719,288.08477783203125,287.5578308105469,289.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899122441059944e-09,0.0009917428251355,-0.0118873072788119,0.0,0.0,0.0,-0.0072415205650031,60.0,-1.496825933456421,-0.0,-6.705972310783181e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,9.304589912062512e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642333984375,0.0,0.0,9.798191604204476e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642944335937,0.0,0.0,7.236912642838433e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,9.798187966225667e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0004647833993658,287.9310913085937,294.1499938964844,287.5723571777344,286.0727844238281,288.08026123046875,287.5591125488281,289.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.862378943926161e-09,0.0009914286201819,-0.0117910429835319,0.0,0.0,0.0,-0.0072233052924275,60.0,-1.4953508377075195,-0.0,-6.701723265223336e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,9.301640966441482e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.795086225494742e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,7.234618533402681e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,9.795082587515937e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.000464636075776,287.9303283691406,294.1499938964844,287.5729064941406,286.0678100585937,288.0758056640625,287.560302734375,289.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825609245528994e-09,0.0009911141823977,-0.0116947079077363,0.0,0.0,0.0,-0.0072050769813358,60.0,-1.494004249572754,-0.0,-6.697472798578019e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,9.295762720284984e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,9.788895840756596e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,7.23004704923369e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,9.788892202777788e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,0.0004643424472305,287.9288330078125,294.1499938964844,287.5732727050781,286.0574035644531,288.0670166015625,287.5624694824219,289.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752313653710871e-09,0.000990487402305,-0.0115026785060763,0.0,0.0,0.0,-0.0071687414310872,60.0,-1.4917436838150024,-0.0,-6.689003839710497e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,9.295762720284984e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,9.788895840756596e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,7.23004704923369e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,9.788892202777788e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,0.0004643424472305,287.9288330078125,294.1499938964844,287.5732727050781,286.0574035644531,288.0670166015625,287.5624694824219,289.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752313653710871e-09,0.000990487402305,-0.0115026785060763,0.0,0.0,0.0,-0.0071687414310872,60.0,-1.4917436838150024,-0.0,-6.689003839710497e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,9.28994340938516e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605712890625,0.0,0.0,9.782767301658168e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,7.225520676001906e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,9.782764391275124e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,0.0004640517872758,287.92730712890625,294.1499938964844,287.5726318359375,286.0462951660156,288.0583801269531,287.5641784667969,289.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679755249981099e-09,0.0009898669086396,-0.0113125778734683,0.0,0.0,0.0,-0.0071327709592878,60.0,-1.4901182651519775,-0.0,-6.680625119770411e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,9.28994340938516e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605712890625,0.0,0.0,9.782767301658168e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,7.225520676001906e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,9.782764391275124e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,0.0004640517872758,287.92730712890625,294.1499938964844,287.5726318359375,286.0462951660156,288.0583801269531,287.5641784667969,289.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679755249981099e-09,0.0009898669086396,-0.0113125778734683,0.0,0.0,0.0,-0.0071327709592878,60.0,-1.4901182651519775,-0.0,-6.680625119770411e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,9.28422887227498e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591369628906,0.0,0.0,9.776749357115476e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,7.221075793495402e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,9.77674571913667e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,0.0004637663078028,287.9258117675781,294.1499938964844,287.5708312988281,286.034423828125,288.04986572265625,287.5653381347656,289.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608495363100928e-09,0.0009892575908452,-0.0111258774995803,0.0,0.0,0.0,-0.0070974440313875,60.0,-1.4892524480819702,-0.0,-6.672401298146724e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,9.28422887227498e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591369628906,0.0,0.0,9.776749357115476e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,7.221075793495402e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,9.77674571913667e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,0.0004637663078028,287.9258117675781,294.1499938964844,287.5708312988281,286.034423828125,288.04986572265625,287.5653381347656,289.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608495363100928e-09,0.0009892575908452,-0.0111258774995803,0.0,0.0,0.0,-0.0070974440313875,60.0,-1.4892524480819702,-0.0,-6.672401298146724e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,9.278646029997616e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,9.770870383363216e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,7.216733501991257e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95751953125,0.0,0.0,9.770867472980171e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,0.0004634874348994,287.9243469238281,294.1499938964844,287.5678100585937,286.021728515625,288.0414733886719,287.5658874511719,289.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.53888659990298e-09,0.0009886623593047,-0.0109435031190514,0.0,0.0,0.0,-0.0070629357360303,60.0,-1.4891904592514038,-0.0,-6.664373586318106e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,9.278646029997616e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,9.770870383363216e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,7.216733501991257e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95751953125,0.0,0.0,9.770867472980171e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,0.0004634874348994,287.9243469238281,294.1499938964844,287.5678100585937,286.021728515625,288.0414733886719,287.5658874511719,289.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.53888659990298e-09,0.0009886623593047,-0.0109435031190514,0.0,0.0,0.0,-0.0070629357360303,60.0,-1.4891904592514038,-0.0,-6.664373586318106e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,9.275914635509253e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,9.76799419731833e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,7.214608922367916e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.956787109375,0.0,0.0,9.767991286935283e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,0.0004633509961422,287.923583984375,294.1499938964844,287.5657653808594,286.0150146484375,288.03729248046875,287.5658874511719,289.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504829398399579e-09,0.0009883710881695,-0.0108542731031775,0.0,0.0,0.0,-0.0070460522547364,60.0,-1.4895117282867432,-0.0,-6.660447127160296e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95562744140625,0.0,0.0,9.273226896766572e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,9.765163849806412e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,7.21251853974536e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,9.765160939423367e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,0.0004632167401723,287.9228515625,294.1499938964844,287.5633850097656,286.0080871582031,288.0331420898437,287.5657043457031,289.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.4713179825350835e-09,0.0009880845900624,-0.0107664735987782,0.0,0.0,0.0,-0.0070294393226504,60.0,-1.490065574645996,-0.0,-6.65658532739144e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,9.267994028050452e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,9.75965303950943e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,7.208447641460225e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,9.759649401530623e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,0.0004629553295671,287.92138671875,294.1499938964844,287.5574951171875,285.9934997558594,288.02490234375,287.5647277832031,289.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875309187918,4.406060405415246e-09,0.0009875264950096,-0.0105954967439174,0.0,0.0,0.0,-0.0069970884360373,60.0,-1.4919131994247437,-0.0,-6.649067785247098e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,9.267994028050452e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,9.75965303950943e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,7.208447641460225e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,9.759649401530623e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,0.0004629553295671,287.92138671875,294.1499938964844,287.5574951171875,285.9934997558594,288.02490234375,287.5647277832031,289.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875309187918,4.406060405415246e-09,0.0009875264950096,-0.0105954967439174,0.0,0.0,0.0,-0.0069970884360373,60.0,-1.4919131994247437,-0.0,-6.649067785247098e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,9.262962703360245e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,9.754354687174782e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,7.204534631455317e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,9.754351776791736e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0004627040179912,289.919921875,294.1499938964844,287.54998779296875,285.97784423828125,288.01666259765625,287.5628967285156,289.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869944769889,4.343327475453407e-09,0.0009869900532066,-0.0104311341419816,0.0,0.0,0.0,-0.0069659887813031,60.0,-1.494792938232422,-0.0,-6.641845118338098e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,9.262962703360245e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,9.754354687174782e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,7.204534631455317e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,9.754351776791736e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0004627040179912,289.919921875,294.1499938964844,287.54998779296875,285.97784423828125,288.01666259765625,287.5628967285156,289.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869944769889,4.343327475453407e-09,0.0009869900532066,-0.0104311341419816,0.0,0.0,0.0,-0.0069659887813031,60.0,-1.494792938232422,-0.0,-6.641845118338098e-08,0.0,283.1492614746094,288.9616394042969,291.1857604980469,291.29443359375,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0366733115287451e-20,5.1833665576437256e-21,5.1833665576437256e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
