time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.224049426848067e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.713367762742564e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.174260099418461e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.713367762742564e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0004607603477779,294.1493835449219,294.1499938964844,283.81707763671875,283.81707763671875,289.3983154296875,284.0466613769531,293.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828128386288,3.854376373624291e-09,0.0009828089969232,-0.0091500356793403,0.0,0.0,0.0,-0.0067235939204692,60.0,-6.25211238861084,-0.0,-6.58568524158909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.224049426848067e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.713367762742564e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.174260099418461e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.713367762742564e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0004607603477779,294.1493835449219,294.1499938964844,283.81707763671875,283.81707763671875,289.3983154296875,284.0466613769531,293.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828128386288,3.854376373624291e-09,0.0009828089969232,-0.0091500356793403,0.0,0.0,0.0,-0.0067235939204692,60.0,-6.25211238861084,-0.0,-6.58568524158909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.219595813192429e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.708678408060224e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,7.17079674359411e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.708678408060224e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0004605379072017,294.1492614746094,294.1499938964844,283.79888916015625,283.79888916015625,289.301025390625,284.01446533203125,293.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823383297771,3.798896752726932e-09,0.0009823344880715,-0.009004671126604,0.0,0.0,0.0,-0.0066960901021957,60.0,-6.258699893951416,-0.0,-6.579328015732244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.219595813192429e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.708678408060224e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,7.17079674359411e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.708678408060224e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0004605379072017,294.1492614746094,294.1499938964844,283.79888916015625,283.79888916015625,289.301025390625,284.01446533203125,293.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823383297771,3.798896752726932e-09,0.0009823344880715,-0.009004671126604,0.0,0.0,0.0,-0.0066960901021957,60.0,-6.258699893951416,-0.0,-6.579328015732244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.218026389135048e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.707026038086042e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.169576565502211e-05,296.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.707026038086042e-05,297.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0004604595305863,294.1492004394531,294.1499938964844,283.79058837890625,283.79058837890625,289.2528991699219,283.99932861328125,293.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821710409596,3.779343504817234e-09,0.0009821673156693,-0.0089534390717744,0.0,0.0,0.0,-0.0066863964311778,60.0,-6.261919975280762,-0.0,-6.577088385029128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.216923353960738e-05,296.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.705864067655055e-05,296.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.168718002503738e-05,296.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.705864067655055e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0004604044079314,294.1491394042969,294.1499938964844,283.7828369140625,283.7828369140625,289.20513916015625,283.9847717285156,293.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820534614846,3.765597167415535e-09,0.0009820497361943,-0.0089174211025238,0.0,0.0,0.0,-0.0066795814782381,60.0,-6.265081882476807,-0.0,-6.575513822326684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,9.216181933879852e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,9.705083357403056e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,9.705083357403056e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0004603673587553,294.1490173339844,294.1499938964844,283.76910400390625,283.76910400390625,289.1107177734375,283.9571838378906,293.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756359223672234e-09,0.0009819705737754,-0.0088932160288095,0.0,0.0,0.0,-0.0066750016994774,60.0,-6.271201133728027,-0.0,-6.574455824193137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,9.216181933879852e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,9.705083357403056e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,9.705083357403056e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0004603673587553,294.1490173339844,294.1499938964844,283.76910400390625,283.76910400390625,289.1107177734375,283.9571838378906,293.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756359223672234e-09,0.0009819705737754,-0.0088932160288095,0.0,0.0,0.0,-0.0066750016994774,60.0,-6.271201133728027,-0.0,-6.574455824193137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.217522165272384e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.706494893180206e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.169183663791046e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.706494893180206e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0004604342975653,294.1488647460937,294.1499938964844,283.7579650878906,283.7579650878906,289.0177001953125,283.9315795898437,293.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773055645694967e-09,0.00098211329896,-0.0089369639754295,0.0,0.0,0.0,-0.0066832788288593,60.0,-6.277001857757568,-0.0,-6.576367894695069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.217522165272384e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.706494893180206e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.169183663791046e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.706494893180206e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0004604342975653,294.1488647460937,294.1499938964844,283.7579650878906,283.7579650878906,289.0177001953125,283.9315795898437,293.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773055645694967e-09,0.00098211329896,-0.0089369639754295,0.0,0.0,0.0,-0.0066832788288593,60.0,-6.277001857757568,-0.0,-6.576367894695069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000460614246549,294.148681640625,294.1499938964844,283.74969482421875,283.74969482421875,288.92608642578125,283.9078369140625,293.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.817931304439526e-09,0.0009824970038607,-0.0090545443817973,0.0,0.0,0.0,-0.0067055248655378,60.0,-6.282436370849609,-0.0,-6.581508671388292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000460614246549,294.148681640625,294.1499938964844,283.74969482421875,283.74969482421875,288.92608642578125,283.9078369140625,293.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.817931304439526e-09,0.0009824970038607,-0.0090545443817973,0.0,0.0,0.0,-0.0067055248655378,60.0,-6.282436370849609,-0.0,-6.581508671388292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.22719482332468e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.716680506244302e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,7.176707003964111e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.716680506244302e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0004609175084624,294.1485290527344,294.1499938964844,283.7445068359375,283.7445068359375,288.8359375,283.8860168457031,293.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893569022750398e-09,0.0009831436909735,-0.0092527261003851,0.0,0.0,0.0,-0.0067430213093757,60.0,-6.287472248077393,-0.0,-6.590178003307301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.22719482332468e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.716680506244302e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,7.176707003964111e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.716680506244302e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0004609175084624,294.1485290527344,294.1499938964844,283.7445068359375,283.7445068359375,288.8359375,283.8860168457031,293.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893569022750398e-09,0.0009831436909735,-0.0092527261003851,0.0,0.0,0.0,-0.0067430213093757,60.0,-6.287472248077393,-0.0,-6.590178003307301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,9.231232252204792e-05,296.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,9.720931848278268e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,7.179847307270393e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,9.720931848278268e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0004611191689036,294.1484375,294.1499938964844,283.7431640625,283.7431640625,288.7914123535156,283.8758239746094,293.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835776872932,3.9438661225688065e-09,0.0009835737291723,-0.009384511038661,0.0,0.0,0.0,-0.0067679560743272,60.0,-6.289833545684815,-0.0,-6.595946189236201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.235986362909898e-05,296.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.725938434712587e-05,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,7.183544948929921e-05,296.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.725938434712587e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0004613566561602,294.1483154296875,294.1499938964844,283.74267578125,283.74267578125,288.7472229003906,283.8661499023437,293.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840842103585,4.003094300486509e-09,0.0009840802522376,-0.0095396973192691,0.0,0.0,0.0,-0.0067973178811371,60.0,-6.292095184326172,-0.0,-6.602741819961011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.000461947201984,294.14813232421875,294.1499938964844,283.7444152832031,283.7444152832031,288.65997314453125,283.8484191894531,293.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853438241407,4.150387145074319e-09,0.0009853396331891,-0.0099256187677383,0.0,0.0,0.0,-0.0068703368306159,60.0,-6.296335697174072,-0.0,-6.61965628978578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.000461947201984,294.14813232421875,294.1499938964844,283.7444152832031,283.7444152832031,288.65997314453125,283.8484191894531,293.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853438241407,4.150387145074319e-09,0.0009853396331891,-0.0099256187677383,0.0,0.0,0.0,-0.0068703368306159,60.0,-6.296335697174072,-0.0,-6.61965628978578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.26300635910593e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.754391794558614e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,7.204560097306967e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.754391794558614e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0004627063462976,294.1478881835937,294.1499938964844,283.75,283.75,288.5741577148437,283.8331298828125,293.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869629284366,4.339724135604683e-09,0.0009869586210697,-0.0104216933250427,0.0,0.0,0.0,-0.0069641987793147,60.0,-6.300230026245117,-0.0,-6.64143087192315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.26300635910593e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.754391794558614e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,7.204560097306967e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.754391794558614e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0004627063462976,294.1478881835937,294.1499938964844,283.75,283.75,288.5741577148437,283.8331298828125,293.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869629284366,4.339724135604683e-09,0.0009869586210697,-0.0104216933250427,0.0,0.0,0.0,-0.0069641987793147,60.0,-6.300230026245117,-0.0,-6.64143087192315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.28066874621436e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.772991325007752e-05,296.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,7.218297832878307e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.772991325007752e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0004635886289179,294.14764404296875,294.1499938964844,283.7599792480469,283.7599792480469,288.4898681640625,283.8207397460937,293.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559778332691167e-09,0.0009888402419164,-0.0109982397407293,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.303420066833496,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.28066874621436e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.772991325007752e-05,296.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,7.218297832878307e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.772991325007752e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0004635886289179,294.14764404296875,294.1499938964844,283.7599792480469,283.7599792480469,288.4898681640625,283.8207397460937,293.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559778332691167e-09,0.0009888402419164,-0.0109982397407293,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.303420066833496,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.299414523411542e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.792731725610793e-05,296.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.000464525015559,294.1473999023437,294.1499938964844,283.7745361328125,283.7745361328125,288.4070739746094,283.8117980957031,293.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.304669380187988,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.299414523411542e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.792731725610793e-05,296.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.000464525015559,294.1473999023437,294.1499938964844,283.7745361328125,283.7745361328125,288.4070739746094,283.8117980957031,293.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.304669380187988,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.30920068640262e-05,296.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.80303666437976e-05,296.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.240489503601566e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.80303666437976e-05,297.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0004650138434953,294.1472473144531,294.1499938964844,283.7834777832031,283.7834777832031,288.3662414550781,283.80877685546875,293.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.304434299468994,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,9.319260425399988e-05,296.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,9.81362973107025e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.248313340824097e-05,296.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,9.81362973107025e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.000465516350232,294.1471252441406,294.1499938964844,283.7934265136719,283.7934265136719,288.3258361816406,283.806884765625,293.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405759566274355e-09,0.0009929515654221,-0.0122579028829932,0.0,0.0,0.0,-0.0073116417042911,60.0,-6.303635597229004,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,9.331163164461032e-05,296.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,9.826164023252204e-05,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.257571269292384e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,9.826164023252204e-05,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0004661109123844,294.1469421386719,294.1499938964844,283.8061218261719,283.8061218261719,288.2798767089844,283.8061218261719,293.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942247997969,5.188865337402149e-09,0.0009942195611074,-0.0126464013010263,0.0,0.0,0.0,-0.0073851547203958,60.0,-6.302048206329346,-0.0,-6.739524138765773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,9.340194083051756e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,9.835674427449705e-05,296.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,7.264595478773117e-05,296.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,9.835674427449705e-05,297.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0004665620508603,294.1468200683594,294.1499938964844,283.8163146972656,283.8163146972656,288.2462463378906,283.8066101074219,293.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951870888471,5.301387773215538e-09,0.0009951817337423,-0.0129411900416016,0.0,0.0,0.0,-0.0074409372173249,60.0,-6.300424098968506,-0.0,-6.752576808821686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,9.362202399643138e-05,296.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0004676613898482,294.1465148925781,294.1499938964844,283.8428955078125,283.8428955078125,288.1683044433594,283.8113098144531,293.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.575576444982744e-09,0.0009975263383239,-0.0136595051735639,0.0,0.0,0.0,-0.0075768642127513,60.0,-6.295233249664307,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,9.362202399643138e-05,296.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0004676613898482,294.1465148925781,294.1499938964844,283.8428955078125,283.8428955078125,288.1683044433594,283.8113098144531,293.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.575576444982744e-09,0.0009975263383239,-0.0136595051735639,0.0,0.0,0.0,-0.0075768642127513,60.0,-6.295233249664307,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,9.385266457684338e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,9.883137681754306e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,7.299651770154014e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,9.883137681754306e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0004688135231845,294.14617919921875,294.1499938964844,283.8729248046875,283.8729248046875,288.09210205078125,283.8211975097656,293.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.8629341381788436e-09,0.0009999835165217,-0.0144122969359159,0.0,0.0,0.0,-0.0077193197794258,60.0,-6.288206577301025,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,9.385266457684338e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,9.883137681754306e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,7.299651770154014e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,9.883137681754306e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0004688135231845,294.14617919921875,294.1499938964844,283.8729248046875,283.8729248046875,288.09210205078125,283.8211975097656,293.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.8629341381788436e-09,0.0009999835165217,-0.0144122969359159,0.0,0.0,0.0,-0.0077193197794258,60.0,-6.288206577301025,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,9.409368794877082e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,9.908519132295623e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,9.908519132295623e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.000470017461339,294.14581298828125,294.1499938964844,283.90606689453125,283.90606689453125,288.0176086425781,283.8363647460937,293.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.163220156452098e-09,0.0010025512892752,-0.0151989310979843,0.0,0.0,0.0,-0.0078681847080588,60.0,-6.279516220092773,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,9.409368794877082e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,9.908519132295623e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,9.908519132295623e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.000470017461339,294.14581298828125,294.1499938964844,283.90606689453125,283.90606689453125,288.0176086425781,283.8363647460937,293.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.163220156452098e-09,0.0010025512892752,-0.0151989310979843,0.0,0.0,0.0,-0.0078681847080588,60.0,-6.279516220092773,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,9.42180267884396e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,9.921612218022346e-05,296.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,7.328068750211969e-05,296.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,9.921612218022346e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0004706385661847,294.1456298828125,294.1499938964844,283.9237060546875,283.9237060546875,287.98101806640625,283.8459777832031,293.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038822656497,6.3181291309888366e-09,0.001003875862807,-0.0156047223135828,0.0,0.0,0.0,-0.0079449797049164,60.0,-6.274586200714111,-0.0,-6.871091073890059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,9.434487583348528e-05,296.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,9.934969421010464e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,7.337934948736802e-05,296.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,9.934969421010464e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0004712721856776,294.1454162597656,294.1499938964844,283.9420166015625,283.9420166015625,287.94488525390625,283.8569030761719,293.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052337311208,6.476164493562919e-09,0.0010052272118628,-0.016018696129322,0.0,0.0,0.0,-0.0080233244225382,60.0,-6.269310474395752,-0.0,-6.889604975413023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,9.449377830605954e-05,296.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,9.950649837264792e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,7.349516090471298e-05,296.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,9.950649837264792e-05,297.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0004720159922726,294.14520263671875,294.1499938964844,283.9638671875,283.9638671875,287.90386962890625,283.8709716796875,293.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068202391266,6.661679652353314e-09,0.0010068136034533,-0.0165046416223049,0.0,0.0,0.0,-0.0081152925267815,60.0,-6.262839794158936,-0.0,-6.911368899409355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,9.460596629651263e-05,296.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,9.96246380964294e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,7.358241418842226e-05,296.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,9.96246380964294e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.000472576386528,294.14501953125,294.1499938964844,283.9804992675781,283.9804992675781,287.8739013671875,283.88238525390625,293.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080155916512,6.801453178439942e-09,0.0010080087231472,-0.0168707631528377,0.0,0.0,0.0,-0.0081845838576555,60.0,-6.257803440093994,-0.0,-6.927790252575505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,9.487666829954831e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,9.99097028397955e-05,296.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,9.99097028397955e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0004739286086987,294.14459228515625,294.1499938964844,284.021240234375,284.021240234375,287.8046875,283.91265869140625,293.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.138723834287931e-09,0.0010108927963301,-0.017754178494215,0.0,0.0,0.0,-0.0083517832681536,60.0,-6.245109081268311,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,9.487666829954831e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,9.99097028397955e-05,296.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,9.99097028397955e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0004739286086987,294.14459228515625,294.1499938964844,284.021240234375,284.021240234375,287.8046875,283.91265869140625,293.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.138723834287931e-09,0.0010108927963301,-0.017754178494215,0.0,0.0,0.0,-0.0083517832681536,60.0,-6.245109081268311,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,7.401072070933878e-05,296.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0004753271350637,294.1441650390625,294.1499938964844,284.0639038085937,284.0639038085937,287.7372741699219,283.9474182128906,293.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753858914597e-09,0.0010138754732906,-0.0186677873134613,0.0,0.0,0.0,-0.0085247056558728,60.0,-6.231401920318604,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
