time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,7.401072070933878e-05,296.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0004753271350637,294.1441650390625,294.1499938964844,284.0639038085937,284.0639038085937,287.7372741699219,283.9474182128906,293.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753858914597e-09,0.0010138754732906,-0.0186677873134613,0.0,0.0,0.0,-0.0085247056558728,60.0,-6.231401920318604,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,7.423535134876147e-05,296.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0004767698119394,294.1436767578125,294.1499938964844,284.10821533203125,284.10821533203125,287.6716613769531,283.9862060546875,293.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.84736986503276e-09,0.0010169523302465,-0.0196102019399404,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.216838359832764,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,7.423535134876147e-05,296.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0004767698119394,294.1436767578125,294.1499938964844,284.10821533203125,284.10821533203125,287.6716613769531,283.9862060546875,293.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.84736986503276e-09,0.0010169523302465,-0.0196102019399404,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.216838359832764,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,9.559302270645276e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001006640522973,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,7.435012958012521e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001006640522973,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0004775069246534,294.1434326171875,294.1499938964844,284.1308898925781,284.1308898925781,287.6395263671875,284.0069580078125,292.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185324354097,8.031219245197008e-09,0.0010185244027525,-0.0200916938483715,0.0,0.0,0.0,-0.0087942313402891,60.0,-6.209279537200928,-0.0,-7.073103347465803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,9.574258729116993e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001008215549518,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,7.446645759046078e-05,296.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001008215549518,296.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.000478254049085,294.1431884765625,294.1499938964844,284.15386962890625,284.15386962890625,287.6078491210937,284.028564453125,292.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201260447502,8.217567959434291e-09,0.0010201177792623,-0.0205797143280506,0.0,0.0,0.0,-0.0088866120204329,60.0,-6.201569080352783,-0.0,-7.095254517253127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,7.470353739336133e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.000479776674183,294.1426696777344,294.1499938964844,284.2005920410156,284.2005920410156,287.5458068847656,284.0738220214844,292.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733617630809e-09,0.0010233651846647,-0.021574230864644,0.0,0.0,0.0,-0.009074879810214,60.0,-6.185766696929932,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,7.470353739336133e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.000479776674183,294.1426696777344,294.1499938964844,284.2005920410156,284.2005920410156,287.5458068847656,284.0738220214844,292.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733617630809e-09,0.0010233651846647,-0.021574230864644,0.0,0.0,0.0,-0.009074879810214,60.0,-6.185766696929932,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0004813337582163,294.1421203613281,294.1499938964844,284.248046875,284.248046875,287.4855651855469,284.12158203125,292.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985711730247203e-09,0.0010266860481351,-0.0225912220776081,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.169556617736816,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0004813337582163,294.1421203613281,294.1499938964844,284.248046875,284.248046875,287.4855651855469,284.12158203125,292.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985711730247203e-09,0.0010266860481351,-0.0225912220776081,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.169556617736816,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,9.667681297287344e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,7.519307837355882e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0004829207027796,294.1415405273437,294.1499938964844,284.2959899902344,284.2959899902344,287.4270935058594,284.17120361328125,292.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381530219343404e-09,0.0010300705907866,-0.023627633228898,0.0,0.0,0.0,-0.0094636380672454,60.0,-6.1530842781066895,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,9.667681297287344e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,7.519307837355882e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0004829207027796,294.1415405273437,294.1499938964844,284.2959899902344,284.2959899902344,287.4270935058594,284.17120361328125,292.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381530219343404e-09,0.0010300705907866,-0.023627633228898,0.0,0.0,0.0,-0.0094636380672454,60.0,-6.1530842781066895,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,9.699937072582544e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0004845319490414,294.1409606933594,294.1499938964844,284.3440856933594,284.3440856933594,287.370361328125,284.22222900390625,292.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783410526154055e-09,0.0010335070546716,-0.0246798396110534,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.136483669281006,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,9.699937072582544e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0004845319490414,294.1409606933594,294.1499938964844,284.3440856933594,284.3440856933594,287.370361328125,284.22222900390625,292.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783410526154055e-09,0.0010335070546716,-0.0246798396110534,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.136483669281006,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,9.71620829659514e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,0.0001023163495119,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,7.557051139883697e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,0.0001023163495119,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,0.0004853447317145,294.140625,294.1499938964844,284.3681030273437,284.3681030273437,287.3426513671875,284.2480773925781,292.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035250374116,9.986131921380093e-09,0.0010352404788136,-0.0252105761319398,0.0,0.0,0.0,-0.0097633637487888,60.0,-6.128174304962158,-0.0,-7.307203730988476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,9.732550097396596e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001024884404614,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,7.569761510239914e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001024884404614,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0004861610359512,294.14031982421875,294.1499938964844,284.3920593261719,284.3920593261719,287.3153686523437,284.2740783691406,292.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369915980845,1.0189741495025828e-08,0.0010369814699515,-0.0257436167448759,0.0,0.0,0.0,-0.0098643023520708,60.0,-6.119880676269531,-0.0,-7.331804852128698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,9.76558731053956e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001028363403747,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,7.595456554554403e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001028363403747,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0004878113104496,294.1396789550781,294.1499938964844,284.4395751953125,284.4395751953125,287.2620849609375,284.3262634277344,292.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405116481706,1.0601358013673234e-08,0.0010405010543763,-0.0268211439251899,0.0,0.0,0.0,-0.0100683569908142,60.0,-6.10343074798584,-0.0,-7.38166434643972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,9.76558731053956e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001028363403747,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,7.595456554554403e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001028363403747,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0004878113104496,294.1396789550781,294.1499938964844,284.4395751953125,284.4395751953125,287.2620849609375,284.3262634277344,292.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405116481706,1.0601358013673234e-08,0.0010405010543763,-0.0268211439251899,0.0,0.0,0.0,-0.0100683569908142,60.0,-6.10343074798584,-0.0,-7.38166434643972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,9.801914711715654e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001032188811223,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,7.623711280757561e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001032188811223,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0004896259051747,294.13897705078125,294.1499938964844,284.4864196777344,284.4864196777344,287.2104187011719,284.37841796875,292.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443821083754,1.1053970183638741e-08,0.0010443710489198,-0.0280058830976486,0.0,0.0,0.0,-0.0102927358821034,60.0,-6.088253021240234,-0.0,-7.436684512640569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,9.801914711715654e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001032188811223,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,7.623711280757561e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001032188811223,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0004896259051747,294.13897705078125,294.1499938964844,284.4864196777344,284.4864196777344,287.2104187011719,284.37841796875,292.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443821083754,1.1053970183638741e-08,0.0010443710489198,-0.0280058830976486,0.0,0.0,0.0,-0.0102927358821034,60.0,-6.088253021240234,-0.0,-7.436684512640569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0004914226592518,294.1382751464844,294.1499938964844,284.5322265625,284.5322265625,287.160400390625,284.4301452636719,292.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502119257045253e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074511528015137,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0004914226592518,294.1382751464844,294.1499938964844,284.5322265625,284.5322265625,287.160400390625,284.4301452636719,292.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502119257045253e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074511528015137,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,9.868554479908198e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001039206326822,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,7.675542292417958e-05,296.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001039206326822,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0004929547430947,294.1375427246094,294.1499938964844,284.57672119140625,284.57672119140625,287.1119689941406,284.4808044433594,292.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514828609302,1.1884266015727007e-08,0.0010514709865674,-0.0301789212971925,0.0,0.0,0.0,-0.0107043487951159,60.0,-6.059580326080322,-0.0,-7.538147173136167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,9.868554479908198e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001039206326822,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,7.675542292417958e-05,296.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001039206326822,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0004929547430947,294.1375427246094,294.1499938964844,284.57672119140625,284.57672119140625,287.1119689941406,284.4808044433594,292.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514828609302,1.1884266015727007e-08,0.0010514709865674,-0.0301789212971925,0.0,0.0,0.0,-0.0107043487951159,60.0,-6.059580326080322,-0.0,-7.538147173136167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,9.881547157419844e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0001040574497892,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,7.685647869948298e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0001040574497892,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0004936037585139,294.1371459960937,294.1499938964844,284.598388671875,284.598388671875,287.08837890625,284.5055236816406,292.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528672719374,1.2046141861787872e-08,0.0010528551647439,-0.0306025352329015,0.0,0.0,0.0,-0.0107845980674028,60.0,-6.051069259643555,-0.0,-7.558008974228869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,9.89336404018104e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0001041818904923,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,7.694838859606534e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0001041818904923,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0004941940424032,294.13677978515625,294.1499938964844,284.6195983886719,284.6195983886719,287.0651550292969,284.5297546386719,292.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541264200583,1.2193378751135242e-08,0.0010541141964495,-0.0309878233820199,0.0,0.0,0.0,-0.0108575895428657,60.0,-6.041987895965576,-0.0,-7.576096550110378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,9.911823144648224e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001043762676999,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,7.709195779170841e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001043762676999,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0004951160517521,294.1359558105469,294.1499938964844,284.6605834960937,284.6605834960937,287.0198974609375,284.5766906738281,292.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560933733358,1.2423361006597132e-08,0.0010560809168964,-0.0315896123647689,0.0,0.0,0.0,-0.0109716029837727,60.0,-6.021999359130859,-0.0,-7.604392493476554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,9.911823144648224e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001043762676999,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,7.709195779170841e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001043762676999,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0004951160517521,294.1359558105469,294.1499938964844,284.6605834960937,284.6605834960937,287.0198974609375,284.5766906738281,292.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560933733358,1.2423361006597132e-08,0.0010560809168964,-0.0315896123647689,0.0,0.0,0.0,-0.0109716029837727,60.0,-6.021999359130859,-0.0,-7.604392493476554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,9.923316247295588e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001044973032549,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,7.718135020695627e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001044973032549,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0004956902121193,294.1351318359375,294.1499938964844,284.6993713378906,284.6993713378906,286.97613525390625,284.62115478515625,292.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573181789368,1.2566564677740644e-08,0.001057305606082,-0.0319643132388591,0.0,0.0,0.0,-0.0110425958409905,60.0,-5.999133110046387,-0.0,-7.622038822319156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,9.923316247295588e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001044973032549,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,7.718135020695627e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001044973032549,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0004956902121193,294.1351318359375,294.1499938964844,284.6993713378906,284.6993713378906,286.97613525390625,284.62115478515625,292.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573181789368,1.2566564677740644e-08,0.001057305606082,-0.0319643132388591,0.0,0.0,0.0,-0.0110425958409905,60.0,-5.999133110046387,-0.0,-7.622038822319156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,9.932187822414562e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001045907192747,296.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,7.725034811301157e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001045907192747,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0004961333470419,294.13427734375,294.1499938964844,284.73565673828125,284.73565673828125,286.9338684082031,284.6629943847656,292.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582633549347,1.2677094929358644e-08,0.0010582506656646,-0.0322535149753093,0.0,0.0,0.0,-0.011097390204668,60.0,-5.974847316741943,-0.0,-7.63567271633292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,9.932187822414562e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001045907192747,296.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,7.725034811301157e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001045907192747,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0004961333470419,294.13427734375,294.1499938964844,284.73565673828125,284.73565673828125,286.9338684082031,284.6629943847656,292.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582633549347,1.2677094929358644e-08,0.0010582506656646,-0.0322535149753093,0.0,0.0,0.0,-0.011097390204668,60.0,-5.974847316741943,-0.0,-7.63567271633292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,9.942500037141144e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0001046993129421,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,7.733055826975033e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0001046993129421,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0004966484848409,294.1333923339844,294.1499938964844,284.7691650390625,284.7691650390625,286.8930053710937,284.7021179199219,292.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593620827421,1.2805578819552466e-08,0.0010593492770567,-0.0325896777212619,0.0,0.0,0.0,-0.0111610842868685,60.0,-5.952191352844238,-0.0,-7.6515362934515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,9.942500037141144e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0001046993129421,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,7.733055826975033e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0001046993129421,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0004966484848409,294.1333923339844,294.1499938964844,284.7691650390625,284.7691650390625,286.8930053710937,284.7021179199219,292.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593620827421,1.2805578819552466e-08,0.0010593492770567,-0.0325896777212619,0.0,0.0,0.0,-0.0111610842868685,60.0,-5.952191352844238,-0.0,-7.6515362934515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,9.946901263901964e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0001047456607921,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,7.736478437436745e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0001047456607921,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0004968683351762,294.1329345703125,294.1499938964844,284.7847900390625,284.7847900390625,286.8730773925781,284.7206115722656,292.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598310036584,1.2860413178827912e-08,0.001059818197973,-0.032733142375946,0.0,0.0,0.0,-0.011188268661499,60.0,-5.941592693328857,-0.0,-7.658311318436972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,9.950680396286772e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001047854602802,296.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,7.739418651908636e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001047854602802,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0004970571026206,294.1324768066406,294.1499938964844,284.7995910644531,284.7995910644531,286.8534851074219,284.73834228515625,292.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602338006719,1.2907500845926734e-08,0.0010602208785712,-0.0328563414514064,0.0,0.0,0.0,-0.0112116122618317,60.0,-5.93124532699585,-0.0,-7.66413208452832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0004973373725079,294.1315612792969,294.1499938964844,284.8266296386719,284.8266296386719,286.815185546875,284.771484375,292.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.911228179931641,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0004973373725079,294.1315612792969,294.1499938964844,284.8266296386719,284.8266296386719,286.815185546875,284.771484375,292.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.911228179931641,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,9.959199087461457e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001048751655616,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,7.746044138912112e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001048751655616,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0004974826006218,294.1305847167969,294.1499938964844,284.8500061035156,284.8500061035156,286.778076171875,284.8012084960937,292.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611414909362,1.301363283801038e-08,0.0010611284524202,-0.0331340096890926,0.0,0.0,0.0,-0.0112642273306846,60.0,-5.892195224761963,-0.0,-7.677258651028751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,9.959199087461457e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001048751655616,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,7.746044138912112e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001048751655616,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0004974826006218,294.1305847167969,294.1499938964844,284.8500061035156,284.8500061035156,286.778076171875,284.8012084960937,292.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611414909362,1.301363283801038e-08,0.0010611284524202,-0.0331340096890926,0.0,0.0,0.0,-0.0112642273306846,60.0,-5.892195224761963,-0.0,-7.677258651028751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,9.96357193798758e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0001049212078214,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,7.749444921500981e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0001049212078214,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0004977010539732,294.12957763671875,294.1499938964844,284.87164306640625,284.87164306640625,286.7420654296875,284.8276672363281,292.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616072686389,1.3068113702274786e-08,0.0010615941137075,-0.033276543021202,0.0,0.0,0.0,-0.0112912338227033,60.0,-5.874626636505127,-0.0,-7.684001701591114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,9.96357193798758e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0001049212078214,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,7.749444921500981e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0001049212078214,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0004977010539732,294.12957763671875,294.1499938964844,284.87164306640625,284.87164306640625,286.7420654296875,284.8276672363281,292.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616072686389,1.3068113702274786e-08,0.0010615941137075,-0.033276543021202,0.0,0.0,0.0,-0.0112912338227033,60.0,-5.874626636505127,-0.0,-7.684001701591114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
