time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,9.97465176624246e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001050378850777,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,7.75806256569922e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001050378850777,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0004982544924132,294.1285400390625,294.1499938964844,284.8937072753906,284.8937072753906,286.7071228027344,284.852294921875,292.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627874871715,1.3206159721335098e-08,0.0010627743322402,-0.0336376875638961,0.0,0.0,0.0,-0.0113596683368086,60.0,-5.859952926635742,-0.0,-7.701100201984445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,9.97465176624246e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001050378850777,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,7.75806256569922e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001050378850777,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0004982544924132,294.1285400390625,294.1499938964844,284.8937072753906,284.8937072753906,286.7071228027344,284.852294921875,292.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627874871715,1.3206159721335098e-08,0.0010627743322402,-0.0336376875638961,0.0,0.0,0.0,-0.0113596683368086,60.0,-5.859952926635742,-0.0,-7.701100201984445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,9.983027121052146e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001051260842359,296.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,7.764576730551198e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001051260842359,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0004986728890798,294.1280212402344,294.1499938964844,284.90484619140625,284.90484619140625,286.6900634765625,284.8642578125,292.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636798106133,1.3310512692044084e-08,0.0010636664228513,-0.0339106805622577,0.0,0.0,0.0,-0.0114113995805382,60.0,-5.854054927825928,-0.0,-7.714038474659901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,9.993402636609972e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001052353400154,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,7.772646495141089e-05,296.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001052353400154,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0004991911700926,294.12750244140625,294.1499938964844,284.91607666015625,284.91607666015625,286.6732177734375,284.8761291503906,292.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647850576788,1.3439783508317761e-08,0.0010647716699168,-0.0342488512396812,0.0,0.0,0.0,-0.0114754838868975,60.0,-5.849183559417725,-0.0,-7.730081108547895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.000100203375041,296.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001055189786711,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001055189786711,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.000500536581967,294.1264038085937,294.1499938964844,284.9386901855469,284.9386901855469,286.6402893066406,284.8997802734375,292.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.3775382612379872e-08,0.0010676409583538,-0.0351267158985137,0.0,0.0,0.0,-0.0116418525576591,60.0,-5.842689514160156,-0.0,-7.771806309619933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.000100203375041,296.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001055189786711,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001055189786711,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.000500536581967,294.1264038085937,294.1499938964844,284.9386901855469,284.9386901855469,286.6402893066406,284.8997802734375,292.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.3775382612379872e-08,0.0010676409583538,-0.0351267158985137,0.0,0.0,0.0,-0.0116418525576591,60.0,-5.842689514160156,-0.0,-7.771806309619933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001005558588076,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001058901616488,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,7.821011240594089e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001058901616488,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0005022973055019,294.1252746582031,294.1499938964844,284.9614562988281,284.9614562988281,286.6083068847656,284.9235534667969,292.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714100208133,1.4214563748282671e-08,0.001071395818144,-0.0362754091620445,0.0,0.0,0.0,-0.0118595715612173,60.0,-5.8407883644104,-0.0,-7.826579206948736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001005558588076,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001058901616488,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,7.821011240594089e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001058901616488,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0005022973055019,294.1252746582031,294.1499938964844,284.9614562988281,284.9614562988281,286.6083068847656,284.9235534667969,292.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714100208133,1.4214563748282671e-08,0.001071395818144,-0.0362754091620445,0.0,0.0,0.0,-0.0118595715612173,60.0,-5.8407883644104,-0.0,-7.826579206948736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001009886545944,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001063459130818,296.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,7.854672730900347e-05,296.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001063459130818,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0005044592544436,294.1241149902344,294.1499938964844,284.9842834472656,284.9842834472656,286.5772399902344,284.947509765625,292.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760212317109,1.4753816834911504e-08,0.001076006446965,-0.0376856550574302,0.0,0.0,0.0,-0.0121268993243575,60.0,-5.843434810638428,-0.0,-7.894095688243399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001009886545944,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001063459130818,296.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,7.854672730900347e-05,296.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001063459130818,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0005044592544436,294.1241149902344,294.1499938964844,284.9842834472656,284.9842834472656,286.5772399902344,284.947509765625,292.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760212317109,1.4753816834911504e-08,0.001076006446965,-0.0376856550574302,0.0,0.0,0.0,-0.0121268993243575,60.0,-5.843434810638428,-0.0,-7.894095688243399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001014939844026,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001068780547939,296.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,7.893976726336405e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001068780547939,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005069834878668,294.1229553222656,294.1499938964844,285.00714111328125,285.00714111328125,286.54705810546875,284.9716796875,292.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814052075147,1.538345273388586e-08,0.0010813898406922,-0.0393319837749004,0.0,0.0,0.0,-0.0124390348792076,60.0,-5.850344657897949,-0.0,-7.973294913199427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001014939844026,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001068780547939,296.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,7.893976726336405e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001068780547939,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005069834878668,294.1229553222656,294.1499938964844,285.00714111328125,285.00714111328125,286.54705810546875,284.9716796875,292.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814052075147,1.538345273388586e-08,0.0010813898406922,-0.0393319837749004,0.0,0.0,0.0,-0.0124390348792076,60.0,-5.850344657897949,-0.0,-7.973294913199427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001017697504721,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001071684528142,296.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,7.915425521787256e-05,296.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001071684528142,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0005083609721623,294.1223449707031,294.1499938964844,285.0185241699219,285.0185241699219,286.53228759765625,284.9837951660156,292.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,1.572705343733105e-08,0.0010843276977539,-0.0402302779257297,0.0,0.0,0.0,-0.012609370984137,60.0,-5.855249881744385,-0.0,-8.016681363187672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001020578492898,296.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001074718238669,296.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,7.937832560855895e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001074718238669,296.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0005098000983707,294.1217041015625,294.1499938964844,285.0299072265625,285.0299072265625,286.5177307128906,284.9959716796875,292.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874129366129,1.6086016074723375e-08,0.0010873967548832,-0.0411686263978481,0.0,0.0,0.0,-0.0127873225137591,60.0,-5.860952854156494,-0.0,-8.062133360908774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001026587633532,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001081046211766,296.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,7.984570402186364e-05,296.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001081046211766,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0005128017510287,294.1204528808594,294.1499938964844,285.052490234375,285.052490234375,286.4892578125,285.0202331542969,292.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938154300674,1.68347558116011e-08,0.0010937986662611,-0.043125532567501,0.0,0.0,0.0,-0.0131585011258721,60.0,-5.874201774597168,-0.0,-8.157351771842515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001026587633532,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001081046211766,296.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,7.984570402186364e-05,296.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001081046211766,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0005128017510287,294.1204528808594,294.1499938964844,285.052490234375,285.052490234375,286.4892578125,285.0202331542969,292.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938154300674,1.68347558116011e-08,0.0010937986662611,-0.043125532567501,0.0,0.0,0.0,-0.0131585011258721,60.0,-5.874201774597168,-0.0,-8.157351771842515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001032859800034,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001087651107809,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,8.033354242797941e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001087651107809,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.000515934836585,294.1191711425781,294.1499938964844,285.0748596191406,285.0748596191406,286.4615783691406,285.0443725585937,292.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004981352016,1.7616276437593115e-08,0.001100480556488,-0.0451675951480865,0.0,0.0,0.0,-0.0135459303855896,60.0,-5.889009475708008,-0.0,-8.257334371819527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001032859800034,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001087651107809,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,8.033354242797941e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001087651107809,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.000515934836585,294.1191711425781,294.1499938964844,285.0748596191406,285.0748596191406,286.4615783691406,285.0443725585937,292.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004981352016,1.7616276437593115e-08,0.001100480556488,-0.0451675951480865,0.0,0.0,0.0,-0.0135459303855896,60.0,-5.889009475708008,-0.0,-8.257334371819527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0001036662215483,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0001091655212803,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,8.062928100116551e-05,296.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0001091655212803,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0005178342107683,294.118408203125,294.1499938964844,285.0872497558594,285.0872497558594,286.4464416503906,285.0577697753906,292.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045496212318,1.809006100472743e-08,0.0011045314604416,-0.0464052967727184,0.0,0.0,0.0,-0.0137808052822947,60.0,-5.898555755615234,-0.0,-8.318243516214353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001039385024341,296.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.000109452244942,296.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,8.084105502348393e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.000109452244942,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0005191943491809,294.1178283691406,294.1499938964844,285.096923828125,285.096923828125,286.4347229003906,285.0682373046875,292.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074509238824,1.8429330950198164e-08,0.0011074325302615,-0.0472914651036262,0.0,0.0,0.0,-0.0139489946886897,60.0,-5.906113147735596,-0.0,-8.361996606254254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0001043495140038,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0001098850625567,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,8.11607314972207e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0001098850625567,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0005212473915889,294.116455078125,294.1499938964844,285.1185607910156,285.1185607910156,286.4086608886719,285.091552734375,292.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118311667814,1.8941461732424614e-08,0.0011118123074993,-0.0486289374530315,0.0,0.0,0.0,-0.0142028834670782,60.0,-5.917029857635498,-0.0,-8.428259690163031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0001043495140038,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0001098850625567,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,8.11607314972207e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0001098850625567,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0005212473915889,294.116455078125,294.1499938964844,285.1185607910156,285.1185607910156,286.4086608886719,285.091552734375,292.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118311667814,1.8941461732424614e-08,0.0011118123074993,-0.0486289374530315,0.0,0.0,0.0,-0.0142028834670782,60.0,-5.917029857635498,-0.0,-8.428259690163031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,0.0001044373057084,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,0.0001099775108741,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,8.12290163594298e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,0.0001099775108741,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,0.0005216859863139,294.1157531738281,294.1499938964844,285.12921142578125,285.12921142578125,286.3959655761719,285.1029052734375,292.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127672623842,1.905085333930856e-08,0.0011127481702715,-0.0489145889878273,0.0,0.0,0.0,-0.0142571162432432,60.0,-5.916964054107666,-0.0,-8.44244780751069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001044202508637,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001099595538107,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,8.121575228869915e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001099595538107,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0005216007702983,294.11505126953125,294.1499938964844,285.1397399902344,285.1397399902344,286.3835144042969,285.114013671875,292.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125861201435,1.9029601006081972e-08,0.0011125670280307,-0.0488590933382511,0.0,0.0,0.0,-0.0142465829849243,60.0,-5.912110805511475,-0.0,-8.439690191153204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001042184449033,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001097470449167,296.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,8.105879533104599e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001097470449167,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0005205927300266,294.1136169433594,294.1499938964844,285.1603698730469,285.1603698730469,286.3592529296875,285.13543701171875,292.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104360455647,1.8778141708253315e-08,0.0011104173026978,-0.0482024438679218,0.0,0.0,0.0,-0.0141219263896346,60.0,-5.888969421386719,-0.0,-8.407099727492098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001042184449033,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001097470449167,296.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,8.105879533104599e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001097470449167,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0005205927300266,294.1136169433594,294.1499938964844,285.1603698730469,285.1603698730469,286.3592529296875,285.13543701171875,292.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104360455647,1.8778141708253315e-08,0.0011104173026978,-0.0482024438679218,0.0,0.0,0.0,-0.0141219263896346,60.0,-5.888969421386719,-0.0,-8.407099727492098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001039076596498,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001094197723432,296.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,8.081706619122997e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001094197723432,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0005190402735024,294.1121520996094,294.1499938964844,285.18035888671875,285.18035888671875,286.3359375,285.1559753417969,292.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071253102272,1.8390885259123024e-08,0.0011071069166064,-0.0471910499036312,0.0,0.0,0.0,-0.0139299519360065,60.0,-5.857320308685303,-0.0,-8.357032754702234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001039076596498,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001094197723432,296.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,8.081706619122997e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001094197723432,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0005190402735024,294.1121520996094,294.1499938964844,285.18035888671875,285.18035888671875,286.3359375,285.1559753417969,292.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071253102272,1.8390885259123024e-08,0.0011071069166064,-0.0471910499036312,0.0,0.0,0.0,-0.0139299519360065,60.0,-5.857320308685303,-0.0,-8.357032754702234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.000103415470221,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0001089014695025,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,8.043425623327494e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0001089014695025,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0005165816983208,294.11065673828125,294.1499938964844,285.1996154785156,285.1996154785156,286.3135681152344,285.1755676269531,292.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018814984709,1.7777598060320088e-08,0.0011018638033419,-0.0455890484154224,0.0,0.0,0.0,-0.0136259235441684,60.0,-5.816993713378906,-0.0,-8.278048113652403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.000103415470221,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0001089014695025,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,8.043425623327494e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0001089014695025,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0005165816983208,294.11065673828125,294.1499938964844,285.1996154785156,285.1996154785156,286.3135681152344,285.1755676269531,292.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018814984709,1.7777598060320088e-08,0.0011018638033419,-0.0455890484154224,0.0,0.0,0.0,-0.0136259235441684,60.0,-5.816993713378906,-0.0,-8.278048113652403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.000102763689938,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.0001082151138689,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,7.992731843842193e-05,296.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.0001082151138689,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.0005133259110152,294.1091613769531,294.1499938964844,285.2181091308594,285.2181091308594,286.2920837402344,285.1941833496094,292.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949373245239,1.6965469029628366e-08,0.0010949204443022,-0.0434671118855476,0.0,0.0,0.0,-0.0132233221083879,60.0,-5.767915725708008,-0.0,-8.174031762564482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.000102763689938,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.0001082151138689,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,7.992731843842193e-05,296.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.0001082151138689,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.0005133259110152,294.1091613769531,294.1499938964844,285.2181091308594,285.2181091308594,286.2920837402344,285.1941833496094,292.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949373245239,1.6965469029628366e-08,0.0010949204443022,-0.0434671118855476,0.0,0.0,0.0,-0.0132233221083879,60.0,-5.767915725708008,-0.0,-8.174031762564482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0001023887525661,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0001078202913049,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,7.963569805724546e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0001078202913049,296.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0005114530213177,294.1083984375,294.1499938964844,285.2270202636719,285.2270202636719,286.2817077636719,285.2030944824219,292.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909426491707,1.6498292509936622e-08,0.001090926118195,-0.0422462075948715,0.0,0.0,0.0,-0.0129917254671454,60.0,-5.740511417388916,-0.0,-8.114493965649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0001019881819956,296.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0001073984676622,296.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,7.932414155220613e-05,296.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0001073984676622,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0005094520747661,294.1076354980469,294.1499938964844,285.2357177734375,285.2357177734375,286.27154541015625,285.2117614746094,292.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866747470572,1.5999178870629294e-08,0.0010866586817428,-0.0409416332840919,0.0,0.0,0.0,-0.0127442954108119,60.0,-5.711604118347168,-0.0,-8.05112563284638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001011318599921,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001064967145794,296.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,7.8658114944119e-05,296.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001064967145794,296.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0005051745683886,294.1060791015625,294.1499938964844,285.2523803710937,285.2523803710937,286.2518920898437,285.228271484375,292.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775508126243,1.4932199476902497e-08,0.0010775359114632,-0.0381521023809909,0.0,0.0,0.0,-0.0122153526172041,60.0,-5.650507926940918,-0.0,-7.916493416360026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001011318599921,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001064967145794,296.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,7.8658114944119e-05,296.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001064967145794,296.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0005051745683886,294.1060791015625,294.1499938964844,285.2523803710937,285.2523803710937,286.2518920898437,285.228271484375,292.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775508126243,1.4932199476902497e-08,0.0010775359114632,-0.0381521023809909,0.0,0.0,0.0,-0.0122153526172041,60.0,-5.650507926940918,-0.0,-7.916493416360026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001002376156975,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001055550383171,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,7.796259160386398e-05,296.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001055550383171,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0005007076542824,294.1045227050781,294.1499938964844,285.2679748535156,285.2679748535156,286.2330627441406,285.24365234375,292.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680228006094,1.3817988531172888e-08,0.0010680089471861,-0.0352381542325019,0.0,0.0,0.0,-0.0116629926487803,60.0,-5.586947917938232,-0.0,-7.777110511142382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001002376156975,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001055550383171,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,7.796259160386398e-05,296.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001055550383171,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0005007076542824,294.1045227050781,294.1499938964844,285.2679748535156,285.2679748535156,286.2330627441406,285.24365234375,292.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680228006094,1.3817988531172888e-08,0.0010680089471861,-0.0352381542325019,0.0,0.0,0.0,-0.0116629926487803,60.0,-5.586947917938232,-0.0,-7.777110511142382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,9.966327343136072e-05,296.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0001049502243404,296.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,7.751587691018358e-05,296.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0001049502243404,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0004978386568836,294.103515625,294.1499938964844,285.27740478515625,285.27740478515625,286.221435546875,285.2529296875,292.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619031963869,1.310237340845788e-08,0.0010618900414556,-0.0333661660552024,0.0,0.0,0.0,-0.0113082332536578,60.0,-5.546061992645264,-0.0,-7.688242931180866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,9.934360423358156e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0001046135948854,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,7.726725016254932e-05,296.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0001046135948854,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0004962418461218,294.1029663085937,294.1499938964844,285.2825012207031,285.2825012207031,286.2150573730469,285.2579345703125,292.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704077789749137e-08,0.0010584844276309,-0.0323241092264652,0.0,0.0,0.0,-0.0111107816919684,60.0,-5.52325963973999,-0.0,-7.639002319592691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,9.848183981375767e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0001037061156239,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,7.659698167117313e-05,296.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0001037061156239,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0004919371567666,294.10137939453125,294.1499938964844,285.2958068847656,285.2958068847656,286.1977844238281,285.2710876464844,292.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493149748072,1.1630354457281555e-08,0.001049303333275,-0.0295144282281398,0.0,0.0,0.0,-0.0105784926563501,60.0,-5.461453914642334,-0.0,-7.507046007049213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
