time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,9.848183981375767e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0001037061156239,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,7.659698167117313e-05,296.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0001037061156239,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0004919371567666,294.10137939453125,294.1499938964844,285.2958068847656,285.2958068847656,286.1977844238281,285.2710876464844,292.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493149748072,1.1630354457281555e-08,0.001049303333275,-0.0295144282281398,0.0,0.0,0.0,-0.0105784926563501,60.0,-5.461453914642334,-0.0,-7.507046007049213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,9.80715121841058e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.000103274025605,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,7.627784361829981e-05,296.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.000103274025605,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120300292969,0.0,0.0,0.0004898874904029,294.1005859375,294.1499938964844,285.302001953125,285.302001953125,286.1894226074219,285.2772216796875,292.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449428809806,1.1119110077117966e-08,0.0010449317051097,-0.0281763765960931,0.0,0.0,0.0,-0.0103250462561845,60.0,-5.431802272796631,-0.0,-7.444619853913538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,9.76791197899729e-05,296.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001028608166961,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,7.597264630021527e-05,296.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001028608166961,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0004879274056293,294.09979248046875,294.1499938964844,285.307861328125,285.307861328125,286.18121337890625,285.2830810546875,292.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407618246972,1.0630214042350872e-08,0.0010407512309029,-0.0268966760486364,0.0,0.0,0.0,-0.0100826798006892,60.0,-5.403223514556885,-0.0,-7.385165901041546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,9.696017514215782e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001021037314785,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,7.541346712969244e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001021037314785,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.00048433613847,294.0981750488281,294.1499938964844,285.3185729980469,285.3185729980469,286.1653137207031,285.2939453125,292.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331012308597,9.734460348909124e-09,0.001033091568388,-0.0245516803115606,0.0,0.0,0.0,-0.0096386158838868,60.0,-5.349921226501465,-0.0,-7.276852187487749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,9.696017514215782e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001021037314785,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,7.541346712969244e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001021037314785,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.00048433613847,294.0981750488281,294.1499938964844,285.3185729980469,285.3185729980469,286.1653137207031,285.2939453125,292.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331012308597,9.734460348909124e-09,0.001033091568388,-0.0245516803115606,0.0,0.0,0.0,-0.0096386158838868,60.0,-5.349921226501465,-0.0,-7.276852187487749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,9.6348681836389e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0001014598019537,296.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,7.493786688428372e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0001014598019537,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.000481281633256,294.0965576171875,294.1499938964844,285.3278503417969,285.3278503417969,286.14996337890625,285.3037414550781,292.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972590670452973e-09,0.0010265766177326,-0.0225568637251853,0.0,0.0,0.0,-0.0092609226703643,60.0,-5.302969455718994,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,9.6348681836389e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0001014598019537,296.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,7.493786688428372e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0001014598019537,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.000481281633256,294.0965576171875,294.1499938964844,285.3278503417969,285.3278503417969,286.14996337890625,285.3037414550781,292.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972590670452973e-09,0.0010265766177326,-0.0225568637251853,0.0,0.0,0.0,-0.0092609226703643,60.0,-5.302969455718994,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001009423140203,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,7.455564627889544e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0004788268706761,294.0949401855469,294.1499938964844,285.3356018066406,285.3356018066406,286.1351318359375,285.3124694824219,292.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360319547762174e-09,0.0010213407222181,-0.0209535509347915,0.0,0.0,0.0,-0.0089573916047811,60.0,-5.263430118560791,-0.0,-7.112246436236094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001009423140203,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,7.455564627889544e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0004788268706761,294.0949401855469,294.1499938964844,285.3356018066406,285.3356018066406,286.1351318359375,285.3124694824219,292.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360319547762174e-09,0.0010213407222181,-0.0209535509347915,0.0,0.0,0.0,-0.0089573916047811,60.0,-5.263430118560791,-0.0,-7.112246436236094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,9.548145317239688e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.0001005465674097,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,7.426335650961846e-05,296.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.0001005465674097,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.0004769496445078,294.0932922363281,294.1499938964844,285.341796875,285.341796875,286.1207580566406,285.3201904296875,292.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173445334658,7.892099418427279e-09,0.0010173367336392,-0.0197273474186658,0.0,0.0,0.0,-0.0087252734228968,60.0,-5.231505393981934,-0.0,-7.056588913201267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,9.548145317239688e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.0001005465674097,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,7.426335650961846e-05,296.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.0001005465674097,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.0004769496445078,294.0932922363281,294.1499938964844,285.341796875,285.341796875,286.1207580566406,285.3201904296875,292.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173445334658,7.892099418427279e-09,0.0010173367336392,-0.0197273474186658,0.0,0.0,0.0,-0.0087252734228968,60.0,-5.231505393981934,-0.0,-7.056588913201267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,9.533375123282894e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.0001003910365398,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,7.414847641484812e-05,296.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.0001003910365398,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.0004762118333019,294.0924377441406,294.1499938964844,285.3442687988281,285.3442687988281,286.1137390136719,285.3236694335937,292.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101577071473,7.708080396184869e-09,0.0010157630313187,-0.0192454028874635,0.0,0.0,0.0,-0.0086340466514229,60.0,-5.21834659576416,-0.0,-7.03477383012796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,9.521060565020888e-05,296.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0001002613498712,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,7.40526884328574e-05,296.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0001002613498712,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0004755966656375,294.09161376953125,294.1499938964844,285.3462829589844,285.3462829589844,286.1068115234375,285.3268737792969,292.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014458364807,7.554644909646413e-09,0.0010144507978111,-0.0188435446470975,0.0,0.0,0.0,-0.0085579808801412,60.0,-5.206905841827393,-0.0,-7.016610936716462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,9.503077308181672e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0001000719857984,296.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,7.391282269963995e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0001000719857984,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0004746984050143,294.0899353027344,294.1499938964844,285.3490600585937,285.3490600585937,286.0931701660156,285.3324890136719,292.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125420521944,7.330599682831007e-09,0.0010125347180292,-0.0182567406445741,0.0,0.0,0.0,-0.0084469113498926,60.0,-5.188799381256104,-0.0,-6.990131140582889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,9.503077308181672e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0001000719857984,296.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,7.391282269963995e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0001000719857984,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0004746984050143,294.0899353027344,294.1499938964844,285.3490600585937,285.3490600585937,286.0931701660156,285.3324890136719,292.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125420521944,7.330599682831007e-09,0.0010125347180292,-0.0182567406445741,0.0,0.0,0.0,-0.0084469113498926,60.0,-5.188799381256104,-0.0,-6.990131140582889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.492782555753364e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.996357402997091e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,7.383275806205347e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.996357402997091e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,0.000474184169434,294.0882263183594,294.1499938964844,285.3500061035156,285.3500061035156,286.0798645019531,285.3370056152344,292.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114449542015,7.202336949063692e-09,0.0010114377364516,-0.0179207939654588,0.0,0.0,0.0,-0.0083833243697881,60.0,-5.176630020141602,-0.0,-6.974994448682993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.492782555753364e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.996357402997091e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,7.383275806205347e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.996357402997091e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,0.000474184169434,294.0882263183594,294.1499938964844,285.3500061035156,285.3500061035156,286.0798645019531,285.3370056152344,292.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114449542015,7.202336949063692e-09,0.0010114377364516,-0.0179207939654588,0.0,0.0,0.0,-0.0083833243697881,60.0,-5.176630020141602,-0.0,-6.974994448682993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,9.488424257142468e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,9.991767728934065e-05,296.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,7.379885209957138e-05,296.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,9.991767728934065e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.0004739664436783,294.08697509765625,294.1499938964844,285.3500061035156,285.3500061035156,286.0704345703125,285.3395080566406,292.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109805734828,7.148031944126387e-09,0.0010109733557328,-0.0177785567939281,0.0,0.0,0.0,-0.0083564026281237,60.0,-5.170895576477051,-0.0,-6.968590327005586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,9.486974158789964e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,9.990240505430847e-05,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,7.378757436526939e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,9.990240505430847e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,0.0004738940042443,294.08648681640625,294.1499938964844,285.3500061035156,285.3500061035156,286.0668029785156,285.3403625488281,292.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108259739354,7.129967727337316e-09,0.0010108188726007,-0.0177312418818473,0.0,0.0,0.0,-0.0083474479615688,60.0,-5.169012069702148,-0.0,-6.966460830426513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,9.482770110480487e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,9.985813812818378e-05,296.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,7.375487621175125e-05,296.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,9.985813812818378e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,0.0004736839910037,294.084716796875,294.1499938964844,285.3500061035156,285.3500061035156,286.053955078125,285.34283447265625,292.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010378007777,7.0775896254815515e-09,0.0010103709064424,-0.0175940506160259,0.0,0.0,0.0,-0.0083214817568659,60.0,-5.163285732269287,-0.0,-6.960287635138229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,9.482770110480487e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,9.985813812818378e-05,296.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,7.375487621175125e-05,296.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,9.985813812818378e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,0.0004736839910037,294.084716796875,294.1499938964844,285.3500061035156,285.3500061035156,286.053955078125,285.34283447265625,292.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010378007777,7.0775896254815515e-09,0.0010103709064424,-0.0175940506160259,0.0,0.0,0.0,-0.0083214817568659,60.0,-5.163285732269287,-0.0,-6.960287635138229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,9.481146844336764e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,9.984103962779044e-05,296.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,7.374225242529064e-05,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,9.984103962779044e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,0.0004736029077321,294.0838317871094,294.1499938964844,285.3500061035156,285.3500061035156,286.0476379394531,285.34381103515625,292.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102050146088,7.0573662469541895e-09,0.0010101980296894,-0.017541080713272,0.0,0.0,0.0,-0.0083114560693502,60.0,-5.16079568862915,-0.0,-6.957905185345227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,9.479783329879864e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,9.982668416341768e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,7.373165135504678e-05,296.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,9.982668416341768e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,0.0004735348047688,294.0829467773437,294.1499938964844,285.3500061035156,285.3500061035156,286.0413818359375,285.3446350097656,292.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100598447024,7.0403802787666345e-09,0.0010100527433678,-0.0174965895712375,0.0,0.0,0.0,-0.0083030350506305,60.0,-5.158480644226074,-0.0,-6.955904297001325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.477705316385254e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,7.371548417722806e-05,296.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,0.0004734309914056,294.0811462402344,294.1499938964844,285.3500061035156,285.3500061035156,286.0290222167969,285.34600830078125,292.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014483660583437e-09,0.0010098313214257,-0.017428757622838,0.0,0.0,0.0,-0.0082901967689394,60.0,-5.154276847839356,-0.0,-6.952854647579444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.477705316385254e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,7.371548417722806e-05,296.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,0.0004734309914056,294.0811462402344,294.1499938964844,285.3500061035156,285.3500061035156,286.0290222167969,285.34600830078125,292.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014483660583437e-09,0.0010098313214257,-0.017428757622838,0.0,0.0,0.0,-0.0082901967689394,60.0,-5.154276847839356,-0.0,-6.952854647579444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.979029709938914e-05,296.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,0.0004733622190542,294.079345703125,294.1499938964844,285.3500061035156,285.3500061035156,286.0168762207031,285.3470153808594,292.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997328494406929e-09,0.0010096845217049,-0.0173838250339031,0.0,0.0,0.0,-0.0082816919311881,60.0,-5.150539875030518,-0.0,-6.950834574581678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.979029709938914e-05,296.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,0.0004733622190542,294.079345703125,294.1499938964844,285.3500061035156,285.3500061035156,286.0168762207031,285.3470153808594,292.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997328494406929e-09,0.0010096845217049,-0.0173838250339031,0.0,0.0,0.0,-0.0082816919311881,60.0,-5.150539875030518,-0.0,-6.950834574581678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,0.0004733223759103,294.0774841308594,294.1499938964844,285.3500061035156,285.3500061035156,286.00494384765625,285.3477783203125,292.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9873906660689045e-09,0.0010095995385199,-0.0173577945679426,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.147170543670654,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,0.0004733223759103,294.0774841308594,294.1499938964844,285.3500061035156,285.3500061035156,286.00494384765625,285.3477783203125,292.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9873906660689045e-09,0.0010095995385199,-0.0173577945679426,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.147170543670654,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,9.475253318669274e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.000473308522487,294.0756225585937,294.1499938964844,285.3500061035156,285.3500061035156,285.9932556152344,285.34832763671875,292.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.144115447998047,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,9.475253318669274e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.000473308522487,294.0756225585937,294.1499938964844,285.3500061035156,285.3500061035156,285.9932556152344,285.34832763671875,292.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.144115447998047,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,9.97795068542473e-05,296.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,7.369680679403245e-05,296.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,9.97795068542473e-05,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,0.0004733110254164,294.07470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.98748779296875,285.3485412597656,292.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984563594158999e-09,0.001009575324133,-0.0173503886908292,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.1427001953125,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,9.475478873355314e-05,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,9.97813549474813e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,7.369816739810631e-05,296.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,9.97813549474813e-05,296.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,0.0004733197856694,294.0737609863281,294.1499938964844,285.3500061035156,285.3500061035156,285.98175048828125,285.3487548828125,292.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986746736714622e-09,0.0010095940669998,-0.0173561070114374,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.141355037689209,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.47620501392521e-05,296.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,7.370382081717253e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,0.000473356078146,294.07183837890625,294.1499938964844,285.3500061035156,285.3500061035156,285.970458984375,285.3490600585937,292.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995796830722156e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138873100280762,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.47620501392521e-05,296.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,7.370382081717253e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,0.000473356078146,294.07183837890625,294.1499938964844,285.3500061035156,285.3500061035156,285.970458984375,285.3490600585937,292.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995796830722156e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138873100280762,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.980188042391092e-05,296.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,7.371333049377427e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,0.0004734171379823,294.0699157714844,294.1499938964844,285.3500061035156,285.3500061035156,285.9593811035156,285.34930419921875,292.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136675357818604,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.980188042391092e-05,296.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,7.371333049377427e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,0.0004734171379823,294.0699157714844,294.1499938964844,285.3500061035156,285.3500061035156,285.9593811035156,285.34930419921875,292.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136675357818604,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,9.478746505919844e-05,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,9.98157702269964e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,7.372358231805265e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,9.98157702269964e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,0.0004734830290544,294.068359375,294.1499938964844,285.3500061035156,285.3500061035156,285.9506225585937,285.3494567871094,292.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027462611830515e-09,0.0010099421488121,-0.0174627546221017,0.0,0.0,0.0,-0.0082966303452849,60.0,-5.135115146636963,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,9.479120490141212e-05,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,9.981970652006568e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,7.372649270109832e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,9.981970652006568e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,0.0004735016846098,294.0679626464844,294.1499938964844,285.3500061035156,285.3500061035156,285.948486328125,285.3494873046875,292.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032120663552632e-09,0.0010099819628521,-0.0174749549478292,0.0,0.0,0.0,-0.0082989400252699,60.0,-5.1347503662109375,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,9.984185453504324e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,7.374284905381501e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.0004736067494377,294.06597900390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9377746582031,285.349609375,292.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.058325479647465e-09,0.0010102060623466,-0.0175435934215784,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.133074760437012,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,9.984185453504324e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,7.374284905381501e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.0004736067494377,294.06597900390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9377746582031,285.349609375,292.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.058325479647465e-09,0.0010102060623466,-0.0175435934215784,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.133074760437012,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
