time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.482399764237924e-05,296.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.985423821490258e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,7.375200220849365e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.985423821490258e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,0.0004736655100714,294.06500244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.9324951171875,285.34967041015625,292.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.072977759037258e-09,0.0010103313252329,-0.0175819713622331,0.0,0.0,0.0,-0.0083191944286227,60.0,-5.132319450378418,-0.0,-6.95974478048811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,9.48363813222386e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,9.98672767309472e-05,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,7.376162830041721e-05,296.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,9.98672767309472e-05,296.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,0.0004737273557111,294.0639953613281,294.1499938964844,285.3500061035156,285.3500061035156,285.92724609375,285.3497009277344,292.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104703251272,7.088404085919819e-09,0.0010104632237926,-0.0176223777234554,0.0,0.0,0.0,-0.0083268415182828,60.0,-5.131607532501221,-0.0,-6.961562348806184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.48622400755994e-05,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0004738565185107,294.0619812011719,294.1499938964844,285.3500061035156,285.3500061035156,285.9169311523437,285.34979248046875,292.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120620981737602e-09,0.0010107387788593,-0.017706761136651,0.0,0.0,0.0,-0.0083428127691149,60.0,-5.130279064178467,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.48622400755994e-05,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0004738565185107,294.0619812011719,294.1499938964844,285.3500061035156,285.3500061035156,285.9169311523437,285.34979248046875,292.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120620981737602e-09,0.0010107387788593,-0.017706761136651,0.0,0.0,0.0,-0.0083428127691149,60.0,-5.130279064178467,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,7.380183524219319e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0004739855648949,294.0599365234375,294.1499938964844,285.3500061035156,285.3500061035156,285.9067687988281,285.349853515625,292.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152807235399905e-09,0.0010110139846801,-0.0177910663187503,0.0,0.0,0.0,-0.0083587691187858,60.0,-5.129009246826172,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,7.380183524219319e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0004739855648949,294.0599365234375,294.1499938964844,285.3500061035156,285.3500061035156,285.9067687988281,285.349853515625,292.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152807235399905e-09,0.0010110139846801,-0.0177910663187503,0.0,0.0,0.0,-0.0083587691187858,60.0,-5.129009246826172,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.491190576227382e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.994680294767022e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,7.382036710623652e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.994680294767022e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0004741045995615,294.0578918457031,294.1499938964844,285.3500061035156,285.3500061035156,285.8968200683594,285.3498840332031,292.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.182499484059691e-09,0.001011267886497,-0.017868835479021,0.0,0.0,0.0,-0.0083734886720776,60.0,-5.127697467803955,-0.0,-6.972654631454135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.491190576227382e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.994680294767022e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,7.382036710623652e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.994680294767022e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0004741045995615,294.0578918457031,294.1499938964844,285.3500061035156,285.3500061035156,285.8968200683594,285.3498840332031,292.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.182499484059691e-09,0.001011267886497,-0.017868835479021,0.0,0.0,0.0,-0.0083734886720776,60.0,-5.127697467803955,-0.0,-6.972654631454135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,9.49316454352811e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,9.996759763453156e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,7.383572665276006e-05,296.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,9.996759763453156e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,0.0004742032324429,294.0558166503906,294.1499938964844,285.3500061035156,285.3500061035156,285.88702392578125,285.34991455078125,292.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114854667335,7.2070989176609154e-09,0.0010114782489836,-0.0179332681000232,0.0,0.0,0.0,-0.0083856843411922,60.0,-5.126232624053955,-0.0,-6.975555777444242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,9.49316454352811e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,9.996759763453156e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,7.383572665276006e-05,296.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,9.996759763453156e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,0.0004742032324429,294.0558166503906,294.1499938964844,285.3500061035156,285.3500061035156,285.88702392578125,285.34991455078125,292.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114854667335,7.2070989176609154e-09,0.0010114782489836,-0.0179332681000232,0.0,0.0,0.0,-0.0083856843411922,60.0,-5.126232624053955,-0.0,-6.975555777444242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,9.49393433984369e-05,296.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,9.997569577535614e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,7.384170748991892e-05,296.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,9.997569577535614e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,0.0004742416494991,294.05474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8822021484375,285.34991455078125,292.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115674231201,7.216681918720269e-09,0.0010115602053701,-0.0179583672434091,0.0,0.0,0.0,-0.0083904350176453,60.0,-5.125405788421631,-0.0,-6.976686250936839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.494525875197724e-05,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.998192399507388e-05,296.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,7.38463131710887e-05,296.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.998192399507388e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.0004742712189909,294.0537109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8774108886719,285.3499450683594,292.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116304038092,7.22405246733615e-09,0.0010116231860592,-0.0179776716977357,0.0,0.0,0.0,-0.0083940885961055,60.0,-5.124499797821045,-0.0,-6.977555955245407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.495081030763686e-05,296.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.998777386499567e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,7.38506278139539e-05,296.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.998777386499567e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0004742989549413,294.05157470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8679504394531,285.3499450683594,292.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689659208,7.230970933136405e-09,0.0010116824414581,-0.0179957933723926,0.0,0.0,0.0,-0.0083975186571478,60.0,-5.122403621673584,-0.0,-6.97837165830606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.495081030763686e-05,296.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.998777386499567e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,7.38506278139539e-05,296.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.998777386499567e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0004742989549413,294.05157470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8679504394531,285.3499450683594,292.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689659208,7.230970933136405e-09,0.0010116824414581,-0.0179957933723926,0.0,0.0,0.0,-0.0083975186571478,60.0,-5.122403621673584,-0.0,-6.97837165830606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.494559344602747e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.99822877929546e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,7.38465751055628e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.99822877929546e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.000474272907013,294.0494384765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8586730957031,285.3499755859375,292.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116341290995,7.224477904799187e-09,0.0010116269113495,-0.0179787874221801,0.0,0.0,0.0,-0.00839430000633,60.0,-5.119811534881592,-0.0,-6.97760569323691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.494559344602747e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.99822877929546e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,7.38465751055628e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.99822877929546e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.000474272907013,294.0494384765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8586730957031,285.3499755859375,292.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116341290995,7.224477904799187e-09,0.0010116269113495,-0.0179787874221801,0.0,0.0,0.0,-0.00839430000633,60.0,-5.119811534881592,-0.0,-6.97760569323691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.492992103332654e-05,296.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.9965778645128e-05,296.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,7.383438060060143e-05,296.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.9965778645128e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0004741946177091,294.04754638671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8506774902344,285.3499755859375,292.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011467189528,7.204946417260771e-09,0.001011459971778,-0.0179276298731565,0.0,0.0,0.0,-0.0083846179768443,60.0,-5.117000579833984,-0.0,-6.975302113687577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,9.492691606283188e-05,296.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,9.996261360356584e-05,296.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,7.383204501820728e-05,296.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,9.996261360356584e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0004741795710287,294.0473022460937,294.1499938964844,285.3500061035156,285.3500061035156,285.8495788574219,285.3499755859375,292.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114351753145,7.2011991925080565e-09,0.0010114279575645,-0.0179178155958652,0.0,0.0,0.0,-0.0083827599883079,60.0,-5.116575717926025,-0.0,-6.974860156105933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.48934248299338e-05,296.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.99273470370099e-05,296.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,7.38059970899485e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.99273470370099e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,0.0004740123113151,294.04510498046875,294.1499938964844,285.3500061035156,285.3500061035156,285.84063720703125,285.3499755859375,292.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110783623531,7.159476567153433e-09,0.0010110711446031,-0.0178085342049598,0.0,0.0,0.0,-0.0083620762452483,60.0,-5.112588882446289,-0.0,-6.969939647660794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.48934248299338e-05,296.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.99273470370099e-05,296.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,7.38059970899485e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.99273470370099e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,0.0004740123113151,294.04510498046875,294.1499938964844,285.3500061035156,285.3500061035156,285.84063720703125,285.3499755859375,292.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110783623531,7.159476567153433e-09,0.0010110711446031,-0.0178085342049598,0.0,0.0,0.0,-0.0083620762452483,60.0,-5.112588882446289,-0.0,-6.969939647660794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,9.48710585362278e-05,296.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,9.990378748625516e-05,296.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,7.378860027529299e-05,296.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,9.990378748625516e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0004739005526062,294.04400634765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8362121582031,285.3499755859375,292.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108400601893,7.131607304700083e-09,0.0010108328424394,-0.0177355371415615,0.0,0.0,0.0,-0.0083482600748538,60.0,-5.110291481018066,-0.0,-6.96665409805064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,9.484503243584186e-05,296.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,9.987638622988015e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,7.376835856121033e-05,296.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,9.987638622988015e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.0004737705748993,294.0429077148437,294.1499938964844,285.3500061035156,285.3500061035156,285.83184814453125,285.3499755859375,292.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105627588927,7.099186127845769e-09,0.0010105556575581,-0.0176506172865629,0.0,0.0,0.0,-0.0083321882411837,60.0,-5.107800006866455,-0.0,-6.962832799217723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,9.47826192714274e-05,296.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,9.981066250475124e-05,296.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,7.37198133720085e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,9.981066250475124e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0004734588146675,294.04071044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.8232421875,285.3499755859375,292.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098977945744,7.0214278835578625e-09,0.0010098908096551,-0.0174469463527202,0.0,0.0,0.0,-0.0082936398684978,60.0,-5.10225772857666,-0.0,-6.953672482268304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,9.47826192714274e-05,296.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,9.981066250475124e-05,296.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,7.37198133720085e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,9.981066250475124e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0004734588146675,294.04071044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.8232421875,285.3499755859375,292.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098977945744,7.0214278835578625e-09,0.0010098908096551,-0.0174469463527202,0.0,0.0,0.0,-0.0082936398684978,60.0,-5.10225772857666,-0.0,-6.953672482268304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.47077787714079e-05,296.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.97318493318744e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,7.366160571109504e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.97318493318744e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,0.0004730849468614,294.0384826660156,294.1499938964844,285.3500061035156,285.3500061035156,285.8147888183594,285.3500061035156,292.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091004660353,6.928178919451966e-09,0.0010090934811159,-0.0172026995569467,0.0,0.0,0.0,-0.0082474127411842,60.0,-5.0960001945495605,-0.0,-6.942694597000809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.47077787714079e-05,296.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.97318493318744e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,7.366160571109504e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.97318493318744e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,0.0004730849468614,294.0384826660156,294.1499938964844,285.3500061035156,285.3500061035156,285.8147888183594,285.3500061035156,292.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091004660353,6.928178919451966e-09,0.0010090934811159,-0.0172026995569467,0.0,0.0,0.0,-0.0082474127411842,60.0,-5.0960001945495605,-0.0,-6.942694597000809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.46225627558306e-05,296.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.964211494661868e-05,296.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,7.359532173722982e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.964211494661868e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,0.0004726592742372,294.0362243652344,294.1499938964844,285.3500061035156,285.3500061035156,285.8064880371094,285.3500061035156,292.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008192426525,6.822008291607062e-09,0.0010081856744363,-0.0169246029108762,0.0,0.0,0.0,-0.0081947790458798,60.0,-5.089130878448486,-0.0,-6.93020609787709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.46225627558306e-05,296.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.964211494661868e-05,296.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,7.359532173722982e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.964211494661868e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,0.0004726592742372,294.0362243652344,294.1499938964844,285.3500061035156,285.3500061035156,285.8064880371094,285.3500061035156,292.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008192426525,6.822008291607062e-09,0.0010081856744363,-0.0169246029108762,0.0,0.0,0.0,-0.0081947790458798,60.0,-5.089130878448486,-0.0,-6.93020609787709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.452929225517436e-05,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.95438967947848e-05,296.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,7.352278043981642e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.95438967947848e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0004721933801192,294.0339660644531,294.1499938964844,285.3500061035156,285.3500061035156,285.79833984375,285.3500061035156,292.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071987053379,6.705807464868485e-09,0.0010071920696645,-0.0166202299296855,0.0,0.0,0.0,-0.0081371739506721,60.0,-5.0817694664001465,-0.0,-6.916550887581252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.452929225517436e-05,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.95438967947848e-05,296.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,7.352278043981642e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.95438967947848e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0004721933801192,294.0339660644531,294.1499938964844,285.3500061035156,285.3500061035156,285.79833984375,285.3500061035156,292.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071987053379,6.705807464868485e-09,0.0010071920696645,-0.0166202299296855,0.0,0.0,0.0,-0.0081371739506721,60.0,-5.0817694664001465,-0.0,-6.916550887581252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,9.448039054404944e-05,296.640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,9.949240484274924e-05,296.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,7.348474900936708e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,9.949240484274924e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,0.0004719491116702,294.0328369140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7943115234375,285.3500061035156,292.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644883754347575e-09,0.0010066711110994,-0.01646064594388,0.0,0.0,0.0,-0.0081069711595773,60.0,-5.077939987182617,-0.0,-6.90939714331762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,9.443039016332476e-05,296.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,9.94397487374954e-05,296.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,7.344585901591927e-05,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,9.94397487374954e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0004716993425972,294.0316772460937,294.1499938964844,285.3500061035156,285.3500061035156,285.79034423828125,285.3500061035156,292.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061449138447,6.582583811365339e-09,0.0010061383945867,-0.0162974558770656,0.0,0.0,0.0,-0.0080760866403579,60.0,-5.074038028717041,-0.0,-6.902085658566649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.432823571842164e-05,296.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.933217370416968e-05,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,7.336640555877239e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.933217370416968e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,0.0004711890651378,294.0293884277344,294.1499938964844,285.3500061035156,285.3500061035156,285.7825012207031,285.3500061035156,292.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005056547001,6.455313616982039e-09,0.0010050500277429,-0.015964075922966,0.0,0.0,0.0,-0.008012993261218,60.0,-5.0660786628723145,-0.0,-6.887160708402007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.432823571842164e-05,296.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.933217370416968e-05,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,7.336640555877239e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.933217370416968e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,0.0004711890651378,294.0293884277344,294.1499938964844,285.3500061035156,285.3500061035156,285.7825012207031,285.3500061035156,292.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005056547001,6.455313616982039e-09,0.0010050500277429,-0.015964075922966,0.0,0.0,0.0,-0.008012993261218,60.0,-5.0660786628723145,-0.0,-6.887160708402007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.422506263945252e-05,296.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.92235291050747e-05,296.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,7.328615902224556e-05,296.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.92235291050747e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.0004706736945081,294.0270690917969,294.1499938964844,285.3500061035156,285.3500061035156,285.7748107910156,285.3500061035156,292.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039572371169,6.326772439280148e-09,0.0010039509506896,-0.0156273618340492,0.0,0.0,0.0,-0.0079492703080177,60.0,-5.058004379272461,-0.0,-6.872102886745779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.422506263945252e-05,296.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.92235291050747e-05,296.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,7.328615902224556e-05,296.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.92235291050747e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.0004706736945081,294.0270690917969,294.1499938964844,285.3500061035156,285.3500061035156,285.7748107910156,285.3500061035156,292.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039572371169,6.326772439280148e-09,0.0010039509506896,-0.0156273618340492,0.0,0.0,0.0,-0.0079492703080177,60.0,-5.058004379272461,-0.0,-6.872102886745779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,9.412318468093872e-05,296.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,9.911624511005356e-05,296.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,7.320691656786948e-05,296.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,9.911624511005356e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,0.0004701647849287,294.0248413085937,294.1499938964844,285.3500061035156,285.3500061035156,285.767578125,285.3500061035156,292.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028717806562,6.199841084963964e-09,0.0010028654942288,-0.0152948619797825,0.0,0.0,0.0,-0.0078863445669412,60.0,-5.050175666809082,-0.0,-6.857250411940188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.411882638232782e-05,296.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.911165398079902e-05,296.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,7.320353324757889e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.911165398079902e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,0.0004701430152636,294.0247497558594,294.1499938964844,285.3500061035156,285.3500061035156,285.76727294921875,285.3500061035156,292.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028253309428,6.1944134266411766e-09,0.0010028191609308,-0.0152806434780359,0.0,0.0,0.0,-0.0078836539760231,60.0,-5.0498456954956055,-0.0,-6.856615186734416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,9.400863928021864e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,9.899562428472564e-05,296.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,7.311782974284142e-05,296.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,9.899562428472564e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0004695926327258,294.0224304199219,294.1499938964844,285.3500061035156,285.3500061035156,285.7598571777344,285.3500061035156,292.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016513988375,6.0571387905383745e-09,0.0010016453452408,-0.0149210412055253,0.0,0.0,0.0,-0.0078156013041734,60.0,-5.041483879089356,-0.0,-6.840571131760953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,9.400863928021864e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,9.899562428472564e-05,296.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,7.311782974284142e-05,296.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,9.899562428472564e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0004695926327258,294.0224304199219,294.1499938964844,285.3500061035156,285.3500061035156,285.7598571777344,285.3500061035156,292.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016513988375,6.0571387905383745e-09,0.0010016453452408,-0.0149210412055253,0.0,0.0,0.0,-0.0078156013041734,60.0,-5.041483879089356,-0.0,-6.840571131760953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,9.395336383022368e-05,296.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,9.893741662381216e-05,296.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,7.307483610929921e-05,296.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,9.893741662381216e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,0.0004693164955824,294.021240234375,294.1499938964844,285.3500061035156,285.3500061035156,285.7562255859375,285.3500061035156,292.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010623373091,5.9882667713395685e-09,0.0010010564001277,-0.0147406226024031,0.0,0.0,0.0,-0.0077814580872654,60.0,-5.037256717681885,-0.0,-6.832528498534884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
