time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,9.389864862896502e-05,296.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,9.887979831546544e-05,296.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,7.303227903321385e-05,296.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,9.887979831546544e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0004690431815106,294.0200500488281,294.1499938964844,285.3500061035156,285.3500061035156,285.75262451171875,285.3500061035156,292.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004793293774,5.920095969003114e-09,0.0010004733921959,-0.014562040567398,0.0,0.0,0.0,-0.0077476627193391,60.0,-5.033034324645996,-0.0,-6.82457255152258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,9.379287075717002e-05,296.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,9.876841068034992e-05,296.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,7.295000978047028e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,9.876841068034992e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,0.0004685148014687,294.0177001953125,294.1499938964844,285.3500061035156,285.3500061035156,285.7454833984375,285.3500061035156,292.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993523126468,5.788313384158528e-09,0.0009993464918807,-0.0142168141901493,0.0,0.0,0.0,-0.007682332303375,60.0,-5.024703979492188,-0.0,-6.809205643776296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,9.379287075717002e-05,296.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,9.876841068034992e-05,296.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,7.295000978047028e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,9.876841068034992e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,0.0004685148014687,294.0177001953125,294.1499938964844,285.3500061035156,285.3500061035156,285.7454833984375,285.3500061035156,292.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993523126468,5.788313384158528e-09,0.0009993464918807,-0.0142168141901493,0.0,0.0,0.0,-0.007682332303375,60.0,-5.024703979492188,-0.0,-6.809205643776296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.36951328185387e-05,296.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.866549225989728e-05,296.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,7.287399785127491e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.866549225989728e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0004680266138166,294.01531982421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7384948730469,285.3500061035156,292.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998310977593,5.666548119620529e-09,0.0009983052732422,-0.0138978250324726,0.0,0.0,0.0,-0.0076219676993787,60.0,-5.016699314117432,-0.0,-6.79502250022779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.36951328185387e-05,296.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.866549225989728e-05,296.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,7.287399785127491e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.866549225989728e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0004680266138166,294.01531982421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7384948730469,285.3500061035156,292.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998310977593,5.666548119620529e-09,0.0009983052732422,-0.0138978250324726,0.0,0.0,0.0,-0.0076219676993787,60.0,-5.016699314117432,-0.0,-6.79502250022779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,9.360903641209006e-05,296.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,9.857482655206697e-05,296.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,7.280702993739396e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,9.857482655206697e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,0.0004675965174101,294.0129089355469,294.1499938964844,285.3500061035156,285.3500061035156,285.73162841796875,285.3500061035156,292.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.559278815070456e-09,0.0009973879205062,-0.0136168077588081,0.0,0.0,0.0,-0.0075687896460294,60.0,-5.009219646453857,-0.0,-6.782539685445954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,9.360903641209006e-05,296.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,9.857482655206697e-05,296.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,7.280702993739396e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,9.857482655206697e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,0.0004675965174101,294.0129089355469,294.1499938964844,285.3500061035156,285.3500061035156,285.73162841796875,285.3500061035156,292.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.559278815070456e-09,0.0009973879205062,-0.0136168077588081,0.0,0.0,0.0,-0.0075687896460294,60.0,-5.009219646453857,-0.0,-6.782539685445954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,9.353784116683528e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,9.84998478088528e-05,296.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,7.275165262399241e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,9.84998478088528e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,0.0004672408686019,294.0105285644531,294.1499938964844,285.3500061035156,285.3500061035156,285.7248840332031,285.3500061035156,292.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966348297894,5.470577768562633e-09,0.0009966293582692,-0.0133844334632158,0.0,0.0,0.0,-0.0075248163193464,60.0,-5.002448081970215,-0.0,-6.772226868179132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,9.353784116683528e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,9.84998478088528e-05,296.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,7.275165262399241e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,9.84998478088528e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,0.0004672408686019,294.0105285644531,294.1499938964844,285.3500061035156,285.3500061035156,285.7248840332031,285.3500061035156,292.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966348297894,5.470577768562633e-09,0.0009966293582692,-0.0133844334632158,0.0,0.0,0.0,-0.0075248163193464,60.0,-5.002448081970215,-0.0,-6.772226868179132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,9.350874461233616e-05,296.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,9.846921602729708e-05,296.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,7.27290243958123e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,9.846921602729708e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,0.0004670955531764,294.0093078613281,294.1499938964844,285.3500061035156,285.3500061035156,285.7215576171875,285.3500061035156,292.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963248157873,5.434331207254672e-09,0.0009963194606825,-0.0132894748821854,0.0,0.0,0.0,-0.0075068469159305,60.0,-4.999388694763184,-0.0,-6.768014770841546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,9.348442836198956e-05,296.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,9.844360465649515e-05,296.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,7.271010690601543e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,9.844360465649515e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,0.0004669740737881,294.0080871582031,294.1499938964844,285.3500061035156,285.3500061035156,285.7182922363281,285.3500061035156,292.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960656752809,5.404031444555812e-09,0.0009960603201761,-0.0132100963965058,0.0,0.0,0.0,-0.0074918260797858,60.0,-4.996562004089356,-0.0,-6.76449474212859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,9.34512063395232e-05,296.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,9.840862185228616e-05,296.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,7.268426998052746e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,9.840862185228616e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,0.0004668081237468,294.0056457519531,294.1499938964844,285.3500061035156,285.3500061035156,285.7117919921875,285.3500061035156,292.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957116562873,5.362643218376206e-09,0.0009957063011825,-0.0131016671657562,0.0,0.0,0.0,-0.0074713076464831,60.0,-4.991665840148926,-0.0,-6.759687920521176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,9.34512063395232e-05,296.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,9.840862185228616e-05,296.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,7.268426998052746e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,9.840862185228616e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,0.0004668081237468,294.0056457519531,294.1499938964844,285.3500061035156,285.3500061035156,285.7117919921875,285.3500061035156,292.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957116562873,5.362643218376206e-09,0.0009957063011825,-0.0131016671657562,0.0,0.0,0.0,-0.0074713076464831,60.0,-4.991665840148926,-0.0,-6.759687920521176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,9.34400231926702e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,9.83968420769088e-05,296.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,7.267557521117851e-05,296.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,9.83968420769088e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,0.0004667522734962,294.0032043457031,294.1499938964844,285.3500061035156,285.3500061035156,285.7054138183594,285.3500061035156,292.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955924469977,5.34871036350637e-09,0.0009955870918929,-0.0130651658400893,0.0,0.0,0.0,-0.0074644004926085,60.0,-4.987905979156494,-0.0,-6.758070014711849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,9.34400231926702e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,9.83968420769088e-05,296.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,7.267557521117851e-05,296.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,9.83968420769088e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,0.0004667522734962,294.0032043457031,294.1499938964844,285.3500061035156,285.3500061035156,285.7054138183594,285.3500061035156,292.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955924469977,5.34871036350637e-09,0.0009955870918929,-0.0130651658400893,0.0,0.0,0.0,-0.0074644004926085,60.0,-4.987905979156494,-0.0,-6.758070014711849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,9.345207217847928e-05,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,9.840953134698792e-05,296.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,7.268494664458558e-05,296.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,9.840953134698792e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,0.0004668124602176,294.000732421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6991577148437,285.3500061035156,292.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957207366824,5.363722799245352e-09,0.0009957153815776,-0.0131044965237379,0.0,0.0,0.0,-0.007471842225641,60.0,-4.985358715057373,-0.0,-6.759812976042667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,9.345207217847928e-05,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,9.840953134698792e-05,296.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,7.268494664458558e-05,296.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,9.840953134698792e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298767089844,0.0,0.0,0.0004668124602176,294.000732421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6991577148437,285.3500061035156,292.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957207366824,5.363722799245352e-09,0.0009957153815776,-0.0131044965237379,0.0,0.0,0.0,-0.007471842225641,60.0,-4.985358715057373,-0.0,-6.759812976042667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,9.348780440632254e-05,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,9.844715532381088e-05,296.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,7.271273352671415e-05,296.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,9.844715532381088e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,0.0004669909249059,293.9982604980469,294.1499938964844,285.3500061035156,285.3500061035156,285.6929931640625,285.3500061035156,292.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961014147847,5.4082396339083524e-09,0.0009960959432646,-0.0132211213931441,0.0,0.0,0.0,-0.0074939108453691,60.0,-4.984062671661377,-0.0,-6.764983595530796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,9.348780440632254e-05,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,9.844715532381088e-05,296.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,7.271273352671415e-05,296.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,9.844715532381088e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,0.0004669909249059,293.9982604980469,294.1499938964844,285.3500061035156,285.3500061035156,285.6929931640625,285.3500061035156,292.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961014147847,5.4082396339083524e-09,0.0009960959432646,-0.0132211213931441,0.0,0.0,0.0,-0.0074939108453691,60.0,-4.984062671661377,-0.0,-6.764983595530796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,9.351447079097852e-05,296.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,9.847524052020162e-05,296.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,7.273347728187218e-05,296.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,9.847524052020162e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0004671241622418,293.9970092773437,294.1499938964844,285.3500061035156,285.3500061035156,285.68994140625,285.3500061035156,292.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963855845853,5.441468164946173e-09,0.0009963801130652,-0.0133081721141934,0.0,0.0,0.0,-0.0075103836134076,60.0,-4.983899593353272,-0.0,-6.768843974214178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,9.354685607831924e-05,296.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,9.85093429335393e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,7.275866664713249e-05,296.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,9.85093429335393e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,0.0004672858922276,293.9957580566406,294.1499938964844,285.3500061035156,285.3500061035156,285.6869506835937,285.3500061035156,292.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967305231839,5.481809228768952e-09,0.0009967250516638,-0.0134138567373156,0.0,0.0,0.0,-0.0075303819030523,60.0,-4.984039306640625,-0.0,-6.773532135184723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,9.362797572975978e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,9.85947626759298e-05,296.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,7.282175647560507e-05,296.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,9.85947626759298e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,0.0004676911339629,293.9932556152344,294.1499938964844,285.3500061035156,285.3500061035156,285.6809997558594,285.3500061035156,292.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975947905331,5.582877271592679e-09,0.0009975892025977,-0.0136786308139562,0.0,0.0,0.0,-0.0075804856605827,60.0,-4.985195636749268,-0.0,-6.785285222576931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,9.362797572975978e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,9.85947626759298e-05,296.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,7.282175647560507e-05,296.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,9.85947626759298e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,0.0004676911339629,293.9932556152344,294.1499938964844,285.3500061035156,285.3500061035156,285.6809997558594,285.3500061035156,292.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975947905331,5.582877271592679e-09,0.0009975892025977,-0.0136786308139562,0.0,0.0,0.0,-0.0075804856605827,60.0,-4.985195636749268,-0.0,-6.785285222576931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,9.3729147920385e-05,296.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,9.87013045232743e-05,296.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,7.290044595720246e-05,296.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,9.87013045232743e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,0.0004681964928749,293.99072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6751403808594,285.3500061035156,292.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986726799979,5.70892799700573e-09,0.0009986669756472,-0.0140088498592376,0.0,0.0,0.0,-0.0076429741457104,60.0,-4.987491130828857,-0.0,-6.799957219527641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,9.3729147920385e-05,296.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,9.87013045232743e-05,296.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,7.290044595720246e-05,296.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,9.87013045232743e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,0.0004681964928749,293.99072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6751403808594,285.3500061035156,292.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986726799979,5.70892799700573e-09,0.0009986669756472,-0.0140088498592376,0.0,0.0,0.0,-0.0076429741457104,60.0,-4.987491130828857,-0.0,-6.799957219527641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.384762961417437e-05,296.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.882607264444232e-05,296.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,7.299260323634371e-05,296.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.882607264444232e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,0.0004687883483711,293.9881591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.6694030761719,285.3500061035156,292.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999350877478,5.856543250359891e-09,0.0009999292669817,-0.014395554549992,0.0,0.0,0.0,-0.0077161532826721,60.0,-4.990787506103516,-0.0,-6.817159459160393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.384762961417437e-05,296.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.882607264444232e-05,296.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,7.299260323634371e-05,296.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.882607264444232e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,0.0004687883483711,293.9881591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.6694030761719,285.3500061035156,292.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999350877478,5.856543250359891e-09,0.0009999292669817,-0.014395554549992,0.0,0.0,0.0,-0.0077161532826721,60.0,-4.990787506103516,-0.0,-6.817159459160393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,9.39801975619048e-05,296.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,9.896567644318566e-05,296.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,7.30957108316943e-05,296.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,9.896567644318566e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,0.0004694505478255,293.985595703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6637268066406,285.3500061035156,292.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013475548475,6.021709797465746e-09,0.0010013415012508,-0.0148282311856746,0.0,0.0,0.0,-0.0077980333007872,60.0,-4.994925498962402,-0.0,-6.836433641410622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,9.39801975619048e-05,296.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,9.896567644318566e-05,296.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,7.30957108316943e-05,296.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,9.896567644318566e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,0.0004694505478255,293.985595703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6637268066406,285.3500061035156,292.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013475548475,6.021709797465746e-09,0.0010013415012508,-0.0148282311856746,0.0,0.0,0.0,-0.0077980333007872,60.0,-4.994925498962402,-0.0,-6.836433641410622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158996582031,0.0,0.0,9.405070159118624e-05,296.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158996582031,0.0,0.0,9.903991303872316e-05,296.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158996582031,0.0,0.0,7.315054244827479e-05,296.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158996582031,0.0,0.0,9.903991303872316e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158996582031,0.0,0.0,0.0004698027332779,293.9843139648437,294.1499938964844,285.3500061035156,285.3500061035156,285.66094970703125,285.3500061035156,292.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020987829193,6.1095448700143615e-09,0.0010020926129072,-0.0150583237409591,0.0,0.0,0.0,-0.007841576822102,60.0,-4.997260093688965,-0.0,-6.846693878514999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,9.412341751158236e-05,296.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,9.911648521665484e-05,296.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,7.320709846680984e-05,296.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,9.911648521665484e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.000470165949082,293.9830017089844,294.1499938964844,285.3500061035156,285.3500061035156,285.6581726074219,285.3500061035156,292.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200139068823773e-09,0.0010028672404587,-0.0152956414967775,0.0,0.0,0.0,-0.0078864879906177,60.0,-4.9997334480285645,-0.0,-6.857285228534239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,9.427380427950992e-05,296.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,9.927486098604275e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,7.332407403737307e-05,296.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,9.927486098604275e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,0.0004709171771537,293.9804077148437,294.1499938964844,285.3500061035156,285.3500061035156,285.6527099609375,285.3500061035156,292.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044758673757,6.3875100764221315e-09,0.001004469464533,-0.0157864671200513,0.0,0.0,0.0,-0.0079793762415647,60.0,-5.005005836486816,-0.0,-6.879216130073473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,9.427380427950992e-05,296.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,9.927486098604275e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,7.332407403737307e-05,296.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,9.927486098604275e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,0.0004709171771537,293.9804077148437,294.1499938964844,285.3500061035156,285.3500061035156,285.6527099609375,285.3500061035156,292.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044758673757,6.3875100764221315e-09,0.001004469464533,-0.0157864671200513,0.0,0.0,0.0,-0.0079793762415647,60.0,-5.005005836486816,-0.0,-6.879216130073473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,9.442811278859152e-05,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,9.943734767148273e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,7.344409095821902e-05,296.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,9.943734767148273e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0004716879921033,293.977783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6473083496094,285.3500061035156,292.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061200009658,6.579759848079902e-09,0.0010061133652925,-0.016290059313178,0.0,0.0,0.0,-0.0080746822059154,60.0,-5.010584831237793,-0.0,-6.901754545651785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,9.442811278859152e-05,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,9.943734767148273e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,7.344409095821902e-05,296.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,9.943734767148273e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0004716879921033,293.977783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6473083496094,285.3500061035156,292.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061200009658,6.579759848079902e-09,0.0010061133652925,-0.016290059313178,0.0,0.0,0.0,-0.0080746822059154,60.0,-5.010584831237793,-0.0,-6.901754545651785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,9.458324348088354e-05,296.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,9.960070747183636e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,7.356474816333503e-05,296.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,9.960070747183636e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,0.0004724628815893,293.97515869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.6419982910156,285.3500061035156,292.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077728657051,6.773035021723217e-09,0.0010077661136165,-0.0167963244020938,0.0,0.0,0.0,-0.0081704976037144,60.0,-5.016291618347168,-0.0,-6.924449991174697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,9.458324348088354e-05,296.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,9.960070747183636e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,7.356474816333503e-05,296.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,9.960070747183636e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,0.0004724628815893,293.97515869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.6419982910156,285.3500061035156,292.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077728657051,6.773035021723217e-09,0.0010077661136165,-0.0167963244020938,0.0,0.0,0.0,-0.0081704976037144,60.0,-5.016291618347168,-0.0,-6.924449991174697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,9.473632962908596e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,7.368381193373352e-05,296.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,0.0004732275847345,293.97247314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.6368103027344,285.3500061035156,292.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.9637637878372516e-09,0.0010093970922753,-0.0172959081828594,0.0,0.0,0.0,-0.0082650501281023,60.0,-5.021968841552734,-0.0,-6.946882535885379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,9.473632962908596e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,7.368381193373352e-05,296.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,0.0004732275847345,293.97247314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.6368103027344,285.3500061035156,292.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.9637637878372516e-09,0.0010093970922753,-0.0172959081828594,0.0,0.0,0.0,-0.0082650501281023,60.0,-5.021968841552734,-0.0,-6.946882535885379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,9.481126471655445e-05,296.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,9.984082862501964e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,7.374209963018075e-05,296.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,9.984082862501964e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,0.0004736019182018,293.9711608886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6342163085937,285.3500061035156,292.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102024534717,7.057127771048499e-09,0.0010101954685524,-0.0175404567271471,0.0,0.0,0.0,-0.0083113349974155,60.0,-5.024747848510742,-0.0,-6.957877474178531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035095214844,0.0,0.0,9.48847009567544e-05,296.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035095214844,0.0,0.0,9.99181647785008e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035095214844,0.0,0.0,7.379921589745209e-05,296.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035095214844,0.0,0.0,9.99181647785008e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035095214844,0.0,0.0,0.0004739687428809,293.9698181152344,294.1499938964844,285.3500061035156,285.3500061035156,285.6316833496094,285.3500061035156,292.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010984997265,7.148622582775488e-09,0.001010977779515,-0.0177801046520471,0.0,0.0,0.0,-0.0083566922694444,60.0,-5.027464866638184,-0.0,-6.96865996019369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
