time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,9.502590546617284e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001000668562483,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,7.390903920168057e-05,296.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001000668562483,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.000474674074212,293.9671325683594,294.1499938964844,285.3500061035156,285.3500061035156,285.6266174316406,285.3500061035156,292.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012489432469,7.324543194187072e-09,0.0010124820983037,-0.0182408783584833,0.0,0.0,0.0,-0.0084439041092991,60.0,-5.032652378082275,-0.0,-6.98941562404798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,9.502590546617284e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001000668562483,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,7.390903920168057e-05,296.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001000668562483,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.000474674074212,293.9671325683594,294.1499938964844,285.3500061035156,285.3500061035156,285.6266174316406,285.3500061035156,292.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012489432469,7.324543194187072e-09,0.0010124820983037,-0.0182408783584833,0.0,0.0,0.0,-0.0084439041092991,60.0,-5.032652378082275,-0.0,-6.98941562404798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,9.515780402580276e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,0.0001002057470032,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,7.401162292808294e-05,296.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,0.0004753329267259,293.96441650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6216735839844,285.3500061035156,292.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.03740119934082,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,9.515780402580276e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,0.0001002057470032,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,7.401162292808294e-05,296.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,0.0004753329267259,293.96441650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6216735839844,285.3500061035156,292.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.03740119934082,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,9.527866495773196e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0001003330180537,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,7.410562830045819e-05,296.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0001003330180537,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0004759366565849,293.9617004394531,294.1499938964844,285.3500061035156,285.3500061035156,285.6167907714844,285.3500061035156,292.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151825845241,7.639456178765158e-09,0.0010151750175282,-0.0190656725317239,0.0,0.0,0.0,-0.0086000207811594,60.0,-5.041609287261963,-0.0,-7.026647352859072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,9.527866495773196e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0001003330180537,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,7.410562830045819e-05,296.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0001003330180537,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0004759366565849,293.9617004394531,294.1499938964844,285.3500061035156,285.3500061035156,285.6167907714844,285.3500061035156,292.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151825845241,7.639456178765158e-09,0.0010151750175282,-0.0190656725317239,0.0,0.0,0.0,-0.0086000207811594,60.0,-5.041609287261963,-0.0,-7.026647352859072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,9.538720769342036e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0001004473233479,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,7.419005123665556e-05,296.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0001004473233479,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0004764788609463,293.9589538574219,294.1499938964844,285.3500061035156,285.3500061035156,285.61199951171875,285.3500061035156,292.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163391707465,7.7746902249487e-09,0.0010163313709199,-0.0194198545068502,0.0,0.0,0.0,-0.008667062036693,60.0,-5.045196056365967,-0.0,-7.042666538836785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,9.538720769342036e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0001004473233479,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,7.419005123665556e-05,296.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0001004473233479,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0004764788609463,293.9589538574219,294.1499938964844,285.3500061035156,285.3500061035156,285.61199951171875,285.3500061035156,292.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163391707465,7.7746902249487e-09,0.0010163313709199,-0.0194198545068502,0.0,0.0,0.0,-0.008667062036693,60.0,-5.045196056365967,-0.0,-7.042666538836785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,9.543656051391736e-05,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,0.0001004992882371,296.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,7.422843191307038e-05,296.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,0.0001004992882371,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,0.0004767253703903,293.95758056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.609619140625,285.3500061035156,292.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168650187551,7.83617615240928e-09,0.0010168572189286,-0.0195808857679367,0.0,0.0,0.0,-0.0086975432932376,60.0,-5.0467305183410645,-0.0,-7.049955996762949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,9.548260277369992e-05,296.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,0.0001005477752187,296.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,7.426424417644739e-05,296.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,0.0001005477752187,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,0.0004769553488586,293.9561767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6072692871094,285.3500061035156,292.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173555929213,7.893540932002452e-09,0.0010173477930948,-0.0197311230003833,0.0,0.0,0.0,-0.0087259821593761,60.0,-5.048098564147949,-0.0,-7.056760154000585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,9.556439181324096e-05,296.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0001006339080049,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,7.43278578738682e-05,296.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0001006339080049,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0004773639084305,293.9533996582031,294.1499938964844,285.3500061035156,285.3500061035156,285.6026306152344,285.3500061035156,292.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182270780205,7.995442530273067e-09,0.0010182191617786,-0.0199979972094297,0.0,0.0,0.0,-0.0087764989584684,60.0,-5.050307273864746,-0.0,-7.068854301905958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,9.556439181324096e-05,296.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0001006339080049,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,7.43278578738682e-05,296.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0001006339080049,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0004773639084305,293.9533996582031,294.1499938964844,285.3500061035156,285.3500061035156,285.6026306152344,285.3500061035156,292.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182270780205,7.995442530273067e-09,0.0010182191617786,-0.0199979972094297,0.0,0.0,0.0,-0.0087764989584684,60.0,-5.050307273864746,-0.0,-7.068854301905958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,9.563246567267925e-05,296.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0001007055980153,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,7.438081229338422e-05,296.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0001007055980153,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0004777039866894,293.9506225585937,294.1499938964844,285.3500061035156,285.3500061035156,285.5980834960937,285.3500061035156,292.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080261792997591e-09,0.0010189444292336,-0.0202201306819915,0.0,0.0,0.0,-0.0088185472413897,60.0,-5.051782608032227,-0.0,-7.078929797899036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,9.563246567267925e-05,296.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0001007055980153,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,7.438081229338422e-05,296.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0001007055980153,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0004777039866894,293.9506225585937,294.1499938964844,285.3500061035156,285.3500061035156,285.5980834960937,285.3500061035156,292.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080261792997591e-09,0.0010189444292336,-0.0202201306819915,0.0,0.0,0.0,-0.0088185472413897,60.0,-5.051782608032227,-0.0,-7.078929797899036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,9.569848771207036e-05,296.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,0.0001007751125143,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,7.443215872626752e-05,296.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,0.0001007751125143,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,0.0004780337621923,293.94781494140625,294.1499938964844,285.3500061035156,285.3490600585937,285.5936279296875,285.3500061035156,292.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196559596806,8.162515108267598e-09,0.0010196478106081,-0.0204355400055646,0.0,0.0,0.0,-0.0088593233376741,60.0,-5.052788734436035,-0.0,-7.088706865943095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,9.569848771207036e-05,296.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,0.0001007751125143,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,7.443215872626752e-05,296.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,0.0001007751125143,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,0.0004780337621923,293.94781494140625,294.1499938964844,285.3500061035156,285.3490600585937,285.5936279296875,285.3500061035156,292.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196559596806,8.162515108267598e-09,0.0010196478106081,-0.0204355400055646,0.0,0.0,0.0,-0.0088593233376741,60.0,-5.052788734436035,-0.0,-7.088706865943095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,9.577517630532384e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001008558756439,296.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,7.449180702678859e-05,296.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001008558756439,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0004784168559126,293.94500732421875,294.1499938964844,285.3500061035156,285.3463439941406,285.5892028808594,285.3500061035156,292.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204729624092,8.258062678123679e-09,0.0010204646969214,-0.020685764029622,0.0,0.0,0.0,-0.008906690403819,60.0,-5.054025650024414,-0.0,-7.100072707544315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,9.577517630532384e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001008558756439,296.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,7.449180702678859e-05,296.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001008558756439,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0004784168559126,293.94500732421875,294.1499938964844,285.3500061035156,285.3463439941406,285.5892028808594,285.3500061035156,292.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204729624092,8.258062678123679e-09,0.0010204646969214,-0.020685764029622,0.0,0.0,0.0,-0.008906690403819,60.0,-5.054025650024414,-0.0,-7.100072707544315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,9.581758786225691e-05,296.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,0.0001009005354717,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,7.452478894265369e-05,296.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,0.0001009005354717,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,0.0004786286735907,293.943603515625,294.1499938964844,285.3500061035156,285.3443298339844,285.5870361328125,285.3500061035156,292.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209248866885,8.310901300490059e-09,0.0010209165047854,-0.0208241362124681,0.0,0.0,0.0,-0.0089328847825527,60.0,-5.054844379425049,-0.0,-7.106361721298526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,9.586255328031255e-05,296.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,0.0001009478874038,296.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,7.455976447090507e-05,296.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,0.0001009478874038,296.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,0.000478853326058,293.9421691894531,294.1499938964844,285.3500061035156,285.3419189453125,285.5848999023437,285.3500061035156,292.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214039357379,8.366928483383163e-09,0.00102139567025,-0.0209708586335182,0.0,0.0,0.0,-0.0089606596156954,60.0,-5.055790424346924,-0.0,-7.113033717587315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,9.596021845936777e-05,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,0.0001010507330647,296.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,7.463572546839714e-05,296.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,0.0001010507330647,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,0.0004793411644641,293.9393310546875,294.1499938964844,285.3500061035156,285.3359375,285.5806579589844,285.3500061035156,292.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224445722997,8.48860626234682e-09,0.0010224360739812,-0.0212895013391971,0.0,0.0,0.0,-0.0090209804475307,60.0,-5.058081150054932,-0.0,-7.127534473738707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,9.596021845936777e-05,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,0.0001010507330647,296.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,7.463572546839714e-05,296.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,0.0001010507330647,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,0.0004793411644641,293.9393310546875,294.1499938964844,285.3500061035156,285.3359375,285.5806579589844,285.3500061035156,292.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224445722997,8.48860626234682e-09,0.0010224360739812,-0.0212895013391971,0.0,0.0,0.0,-0.0090209804475307,60.0,-5.058081150054932,-0.0,-7.127534473738707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,9.6067349659279e-05,296.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.0001011635467875,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,7.471904973499477e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.0001011635467875,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.0004798762965947,293.9364624023437,294.1499938964844,285.3500061035156,285.3284912109375,285.57647705078125,285.3500061035156,292.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235860245302,8.622082603437775e-09,0.0010235774097964,-0.0216390341520309,0.0,0.0,0.0,-0.0090871509164571,60.0,-5.060887336730957,-0.0,-7.14345773644709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,9.6067349659279e-05,296.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.0001011635467875,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,7.471904973499477e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.0001011635467875,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.0004798762965947,293.9364624023437,294.1499938964844,285.3500061035156,285.3284912109375,285.57647705078125,285.3500061035156,292.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235860245302,8.622082603437775e-09,0.0010235774097964,-0.0216390341520309,0.0,0.0,0.0,-0.0090871509164571,60.0,-5.060887336730957,-0.0,-7.14345773644709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,9.618275362299757e-05,296.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,0.0001012850698316,296.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,7.480880594812334e-05,296.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,0.0001012850698316,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,0.0004804527561645,293.93359375,294.1499938964844,285.3500061035156,285.3196716308594,285.5723571777344,285.3500061035156,292.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248156031593,8.76586359055409e-09,0.0010248067555949,-0.0220155417919158,0.0,0.0,0.0,-0.0091584287583827,60.0,-5.064152717590332,-0.0,-7.16063013328494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,9.618275362299757e-05,296.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,0.0001012850698316,296.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,7.480880594812334e-05,296.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,0.0001012850698316,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,0.0004804527561645,293.93359375,294.1499938964844,285.3500061035156,285.3196716308594,285.5723571777344,285.3500061035156,292.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248156031593,8.76586359055409e-09,0.0010248067555949,-0.0220155417919158,0.0,0.0,0.0,-0.0091584287583827,60.0,-5.064152717590332,-0.0,-7.16063013328494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,9.630488784750924e-05,296.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,0.0001014136869343,296.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,7.490380085073411e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,0.0001014136869343,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,0.0004810628597624,293.93072509765625,294.1499938964844,285.3500061035156,285.30963134765625,285.5683288574219,285.3500061035156,292.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261168936267,8.918036087379733e-09,0.0010261079296469,-0.0224140137434005,0.0,0.0,0.0,-0.0092338668182492,60.0,-5.067805290222168,-0.0,-7.178827843290493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,9.630488784750924e-05,296.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,0.0001014136869343,296.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,7.490380085073411e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,0.0001014136869343,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,0.0004810628597624,293.93072509765625,294.1499938964844,285.3500061035156,285.30963134765625,285.5683288574219,285.3500061035156,292.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261168936267,8.918036087379733e-09,0.0010261079296469,-0.0224140137434005,0.0,0.0,0.0,-0.0092338668182492,60.0,-5.067805290222168,-0.0,-7.178827843290493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,9.636793402023612e-05,296.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0001014800800476,296.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,7.495284080505371e-05,296.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0001014800800476,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0004813777923118,293.92926025390625,294.1499938964844,285.3500061035156,285.3041687011719,285.5663452148437,285.3500061035156,292.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267886100336,8.996586586818012e-09,0.0010267796460539,-0.0226196981966495,0.0,0.0,0.0,-0.0092728082090616,60.0,-5.069753646850586,-0.0,-7.18822974477007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,9.643191879149526e-05,296.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0001015474554151,296.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,7.500260835513473e-05,296.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0001015474554151,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0004816974105779,293.9278259277344,294.1499938964844,285.3500061035156,285.2984313964844,285.5643615722656,285.3500061035156,292.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274703381583,9.076305040878196e-09,0.0010274612577632,-0.0228284392505884,0.0,0.0,0.0,-0.0093123279511928,60.0,-5.071761131286621,-0.0,-7.19777872859595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,9.656170004745944e-05,296.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,0.0001016841197269,296.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,7.510354771511629e-05,296.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,0.0001016841197269,296.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,0.0004823456984013,293.9248962402344,294.1499938964844,285.3500061035156,285.2862243652344,285.5604553222656,285.3500061035156,292.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288531193509,9.237999698541444e-09,0.0010288439225405,-0.0232518222182989,0.0,0.0,0.0,-0.0093924859538674,60.0,-5.075904369354248,-0.0,-7.217165176598429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,9.656170004745944e-05,296.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,0.0001016841197269,296.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,7.510354771511629e-05,296.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,0.0001016841197269,296.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,0.0004823456984013,293.9248962402344,294.1499938964844,285.3500061035156,285.2862243652344,285.5604553222656,285.3500061035156,292.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288531193509,9.237999698541444e-09,0.0010288439225405,-0.0232518222182989,0.0,0.0,0.0,-0.0093924859538674,60.0,-5.075904369354248,-0.0,-7.217165176598429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,9.669184510130437e-05,296.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001018211696646,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,7.520477083744481e-05,296.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001018211696646,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0004829957906622,293.9219665527344,294.1499938964844,285.3500061035156,285.2731018066406,285.556640625,285.3500061035156,292.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302398586645,9.400148215377158e-09,0.0010302304290235,-0.0236763805150985,0.0,0.0,0.0,-0.0094728702679276,60.0,-5.080127239227295,-0.0,-7.236632626472783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,9.669184510130437e-05,296.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001018211696646,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,7.520477083744481e-05,296.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001018211696646,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0004829957906622,293.9219665527344,294.1499938964844,285.3500061035156,285.2731018066406,285.556640625,285.3500061035156,292.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302398586645,9.400148215377158e-09,0.0010302304290235,-0.0236763805150985,0.0,0.0,0.0,-0.0094728702679276,60.0,-5.080127239227295,-0.0,-7.236632626472783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,9.681972005637364e-05,296.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,0.0001019558330881,296.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,7.530422590207309e-05,296.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,0.0001019558330881,296.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,0.0004836345615331,293.91900634765625,294.1499938964844,285.3500061035156,285.2591857910156,285.5528564453125,285.3500061035156,292.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316023835912,9.559473213016645e-09,0.0010315928375348,-0.02409353479743,0.0,0.0,0.0,-0.0095518548041582,60.0,-5.084297180175781,-0.0,-7.255786727000668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,9.681972005637364e-05,296.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,0.0001019558330881,296.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,7.530422590207309e-05,296.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,0.0001019558330881,296.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,0.0004836345615331,293.91900634765625,294.1499938964844,285.3500061035156,285.2591857910156,285.5528564453125,285.3500061035156,292.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316023835912,9.559473213016645e-09,0.0010315928375348,-0.02409353479743,0.0,0.0,0.0,-0.0095518548041582,60.0,-5.084297180175781,-0.0,-7.255786727000668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,9.69425091170706e-05,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0001020851268549,296.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,7.539973012171686e-05,296.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0001020851268549,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0004842478956561,293.9160461425781,294.1499938964844,285.3500061035156,285.2445678710937,285.5491638183594,285.3500061035156,292.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329106589779,9.712451287668957e-09,0.0010329008800908,-0.0244940593838691,0.0,0.0,0.0,-0.0096276924014091,60.0,-5.08827018737793,-0.0,-7.274201152540628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,9.69425091170706e-05,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0001020851268549,296.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,7.539973012171686e-05,296.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0001020851268549,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0004842478956561,293.9160461425781,294.1499938964844,285.3500061035156,285.2445678710937,285.5491638183594,285.3500061035156,292.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329106589779,9.712451287668957e-09,0.0010329008800908,-0.0244940593838691,0.0,0.0,0.0,-0.0096276924014091,60.0,-5.08827018737793,-0.0,-7.274201152540628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,9.700102236820384e-05,296.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0001021467469399,296.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,7.544524123659357e-05,296.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0001021467469399,296.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0004845401854254,293.91455078125,294.1499938964844,285.3500061035156,285.2370300292969,285.5473327636719,285.3500061035156,292.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335340630263,9.785357413250041e-09,0.0010335242841392,-0.0246849358081817,0.0,0.0,0.0,-0.0096638351678848,60.0,-5.090131759643555,-0.0,-7.282985592382829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,9.70572218648158e-05,296.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0001022059295792,296.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,7.548894791398197e-05,296.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0001022059295792,296.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.000484820920974,293.9130859375,294.1499938964844,285.3500061035156,285.2293701171875,285.5455322265625,285.3500061035156,292.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341329034417,9.855375182610261e-09,0.0010341230081394,-0.0248682498931884,0.0,0.0,0.0,-0.0096985455602407,60.0,-5.091891765594482,-0.0,-7.291426840083659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,9.716085332911462e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0001023150616674,296.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,7.55695509724319e-05,296.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0001023150616674,296.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0004853385908063,293.9100952148437,294.1499938964844,285.3500061035156,285.2137145996094,285.5419311523437,285.3500061035156,292.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352371027693,9.984495008552584e-09,0.0010352270910516,-0.0252062901854515,0.0,0.0,0.0,-0.0097625562921166,60.0,-5.0950188636779785,-0.0,-7.307006200107935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
