time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,9.716085332911462e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0001023150616674,296.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,7.55695509724319e-05,296.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0001023150616674,296.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0004853385908063,293.9100952148437,294.1499938964844,285.3500061035156,285.2137145996094,285.5419311523437,285.3500061035156,292.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352371027693,9.984495008552584e-09,0.0010352270910516,-0.0252062901854515,0.0,0.0,0.0,-0.0097625562921166,60.0,-5.0950188636779785,-0.0,-7.307006200107935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,9.725039853947236e-05,296.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,0.0001024093508021,296.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,7.563919643871486e-05,296.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,0.0001024093508021,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,0.0004857858875766,293.9070739746094,294.1499938964844,285.3500061035156,285.1976623535156,285.5384216308594,285.3500061035156,292.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036191242747,1.0096059988029538e-08,0.001036181114614,-0.0254983641207218,0.0,0.0,0.0,-0.0098178638145327,60.0,-5.097481727600098,-0.0,-7.320480222006155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,9.725039853947236e-05,296.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,0.0001024093508021,296.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,7.563919643871486e-05,296.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,0.0001024093508021,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,0.0004857858875766,293.9070739746094,294.1499938964844,285.3500061035156,285.1976623535156,285.5384216308594,285.3500061035156,292.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036191242747,1.0096059988029538e-08,0.001036181114614,-0.0254983641207218,0.0,0.0,0.0,-0.0098178638145327,60.0,-5.097481727600098,-0.0,-7.320480222006155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,9.732304897625e-05,296.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0001024858574965,296.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,7.569570880150422e-05,296.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0001024858574965,296.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0004861487832386,293.904052734375,294.1499938964844,285.3500061035156,285.181396484375,285.53497314453125,285.3500061035156,292.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369654046371,1.0186576915316436e-08,0.0010369551600888,-0.0257353298366069,0.0,0.0,0.0,-0.0098627367988228,60.0,-5.099135398864746,-0.0,-7.331421869594126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,9.732304897625e-05,296.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0001024858574965,296.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,7.569570880150422e-05,296.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0001024858574965,296.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0004861487832386,293.904052734375,294.1499938964844,285.3500061035156,285.181396484375,285.53497314453125,285.3500061035156,292.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369654046371,1.0186576915316436e-08,0.0010369551600888,-0.0257353298366069,0.0,0.0,0.0,-0.0098627367988228,60.0,-5.099135398864746,-0.0,-7.331421869594126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,9.737631626194344e-05,296.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0001025419478537,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,7.573713082820177e-05,296.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0001025419478537,296.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0004864148504566,293.9010314941406,294.1499938964844,285.3500061035156,285.1649780273437,285.5315856933594,285.3500061035156,292.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037532929331,1.0252938054122753e-08,0.0010375226847827,-0.0259090568870306,0.0,0.0,0.0,-0.0098956357687711,60.0,-5.099837303161621,-0.0,-7.339448870880005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,9.737631626194344e-05,296.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0001025419478537,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,7.573713082820177e-05,296.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0001025419478537,296.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0004864148504566,293.9010314941406,294.1499938964844,285.3500061035156,285.1649780273437,285.5315856933594,285.3500061035156,292.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037532929331,1.0252938054122753e-08,0.0010375226847827,-0.0259090568870306,0.0,0.0,0.0,-0.0098956357687711,60.0,-5.099837303161621,-0.0,-7.339448870880005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,9.739492816152052e-05,296.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,0.0001025615492835,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,7.5751609983854e-05,296.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,0.0001025615492835,296.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,0.0004865078371949,293.8995361328125,294.1499938964844,285.3500061035156,285.1567687988281,285.5299072265625,285.3500061035156,292.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377313010394,1.027613105719638e-08,0.0010377210564911,-0.02596977353096,0.0,0.0,0.0,-0.0099071338772773,60.0,-5.099779605865479,-0.0,-7.342255514686259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,9.740781388245524e-05,296.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0001025751189445,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,7.576163625344634e-05,296.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0001025751189445,296.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0004865722148679,293.89801025390625,294.1499938964844,285.3500061035156,285.1485595703125,285.5282287597656,285.3500061035156,292.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378686711192,1.029218488213246e-08,0.0010378584265708,-0.0260118003934621,0.0,0.0,0.0,-0.0099150920286774,60.0,-5.099429130554199,-0.0,-7.344198138525827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,9.741714893607424e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0001025849487632,296.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,7.576889038318768e-05,296.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0001025849487632,296.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0004866188392043,293.8949584960937,294.1499938964844,285.3500061035156,285.1322021484375,285.52496337890625,285.3500061035156,292.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379682062193,1.0303815578538432e-08,0.0010379578452557,-0.0260422453284263,0.0,0.0,0.0,-0.0099208578467369,60.0,-5.097947120666504,-0.0,-7.345605723685368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,9.741714893607424e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0001025849487632,296.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,7.576889038318768e-05,296.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0001025849487632,296.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0004866188392043,293.8949584960937,294.1499938964844,285.3500061035156,285.1322021484375,285.52496337890625,285.3500061035156,292.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379682062193,1.0303815578538432e-08,0.0010379578452557,-0.0260422453284263,0.0,0.0,0.0,-0.0099208578467369,60.0,-5.097947120666504,-0.0,-7.345605723685368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,9.74024151219055e-05,296.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,0.0001025694364216,296.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,7.575743802590296e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,0.0001025694364216,296.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,0.000486545235617,293.89190673828125,294.1499938964844,285.3500061035156,285.11602783203125,285.5217590332031,285.3500061035156,292.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378112783655,1.028546137149533e-08,0.0010378010338172,-0.0259941983968019,0.0,0.0,0.0,-0.0099117597565054,60.0,-5.095207691192627,-0.0,-7.34338456709338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,9.74024151219055e-05,296.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,0.0001025694364216,296.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,7.575743802590296e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,0.0001025694364216,296.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,0.000486545235617,293.89190673828125,294.1499938964844,285.3500061035156,285.11602783203125,285.5217590332031,285.3500061035156,292.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378112783655,1.028546137149533e-08,0.0010378010338172,-0.0259941983968019,0.0,0.0,0.0,-0.0099117597565054,60.0,-5.095207691192627,-0.0,-7.34338456709338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,9.736264473758638e-05,296.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,0.0001025275560095,296.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,7.572650065412745e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,0.0001025275560095,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,0.0004863465728703,293.8888244628906,294.1499938964844,285.3500061035156,285.1001892089844,285.51861572265625,285.3500061035156,292.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373876430094,1.0235904568389742e-08,0.0010373773984611,-0.0258644670248031,0.0,0.0,0.0,-0.0098871933296322,60.0,-5.091200351715088,-0.0,-7.337388296946301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,9.736264473758638e-05,296.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,0.0001025275560095,296.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,7.572650065412745e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,0.0001025275560095,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,0.0004863465728703,293.8888244628906,294.1499938964844,285.3500061035156,285.1001892089844,285.51861572265625,285.3500061035156,292.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373876430094,1.0235904568389742e-08,0.0010373773984611,-0.0258644670248031,0.0,0.0,0.0,-0.0098871933296322,60.0,-5.091200351715088,-0.0,-7.337388296946301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,9.729598241392524e-05,296.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,0.0001024573575705,296.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,7.567465218016878e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,0.0001024573575705,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,0.0004860135959461,293.8857727050781,294.1499938964844,285.3500061035156,285.08477783203125,285.5155029296875,285.3500061035156,292.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366773931309,1.0152851004363585e-08,0.0010366672649979,-0.0256470385938882,0.0,0.0,0.0,-0.0098460204899311,60.0,-5.085843086242676,-0.0,-7.327344064833596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,9.729598241392524e-05,296.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,0.0001024573575705,296.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,7.567465218016878e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,0.0001024573575705,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,0.0004860135959461,293.8857727050781,294.1499938964844,285.3500061035156,285.08477783203125,285.5155029296875,285.3500061035156,292.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366773931309,1.0152851004363585e-08,0.0010366672649979,-0.0256470385938882,0.0,0.0,0.0,-0.0098460204899311,60.0,-5.085843086242676,-0.0,-7.327344064833596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,9.72519555944018e-05,296.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,0.0001024109878926,296.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,7.564041152363643e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,0.0001024109878926,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,0.0004857936582993,293.8842163085937,294.1499938964844,285.3500061035156,285.0772705078125,285.51397705078125,285.3500061035156,292.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362083557993,1.0097991776092384e-08,0.0010361982276663,-0.0255034212023019,0.0,0.0,0.0,-0.0098188240081071,60.0,-5.082610607147217,-0.0,-7.32071399056622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,9.720066736917944e-05,296.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001023569857352,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,7.560051744803786e-05,296.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001023569857352,296.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0004855374572798,293.8826904296875,294.1499938964844,285.3500061035156,285.0699157714844,285.5124816894531,285.3500061035156,292.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356619022786,1.0034091779687062e-08,0.0010356518905609,-0.0253361333161592,0.0,0.0,0.0,-0.0097871469333767,60.0,-5.079006195068359,-0.0,-7.312994654284921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,9.707655408419669e-05,296.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0001022262877086,296.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,7.550398731837049e-05,296.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0001022262877086,296.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0004849174874834,293.8796081542969,294.1499938964844,285.3500061035156,285.0556640625,285.5094909667969,285.3500061035156,292.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034339540638,9.87945192321149e-09,0.0010343296453356,-0.0249312836676836,0.0,0.0,0.0,-0.0097104860469698,60.0,-5.070754528045654,-0.0,-7.294330117701976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,9.707655408419669e-05,296.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0001022262877086,296.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,7.550398731837049e-05,296.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0001022262877086,296.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0004849174874834,293.8796081542969,294.1499938964844,285.3500061035156,285.0556640625,285.5094909667969,285.3500061035156,292.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034339540638,9.87945192321149e-09,0.0010343296453356,-0.0249312836676836,0.0,0.0,0.0,-0.0097104860469698,60.0,-5.070754528045654,-0.0,-7.294330117701976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,9.692244930192828e-05,296.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0001020640047499,296.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,7.538412319263443e-05,296.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0001020640047499,296.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0004841476911678,293.8764953613281,294.1499938964844,285.3500061035156,285.0422058105469,285.506591796875,285.3500061035156,292.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326977353543,9.687449065154397e-09,0.0010326879564672,-0.0244285985827446,0.0,0.0,0.0,-0.0096153020858764,60.0,-5.060930252075195,-0.0,-7.271189872426477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,9.692244930192828e-05,296.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0001020640047499,296.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,7.538412319263443e-05,296.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0001020640047499,296.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0004841476911678,293.8764953613281,294.1499938964844,285.3500061035156,285.0422058105469,285.506591796875,285.3500061035156,292.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326977353543,9.687449065154397e-09,0.0010326879564672,-0.0244285985827446,0.0,0.0,0.0,-0.0096153020858764,60.0,-5.060930252075195,-0.0,-7.271189872426477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,9.67390660662204e-05,296.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0001018709008349,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,7.524149987148121e-05,296.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0001018709008349,296.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.000483231677208,293.8734130859375,294.1499938964844,285.3500061035156,285.0296325683594,285.50372314453125,285.3500061035156,292.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030743937008,9.458972272113897e-09,0.0010307343909516,-0.023830397054553,0.0,0.0,0.0,-0.0095020374283194,60.0,-5.0495805740356445,-0.0,-7.243701105608126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,9.67390660662204e-05,296.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0001018709008349,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,7.524149987148121e-05,296.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0001018709008349,296.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.000483231677208,293.8734130859375,294.1499938964844,285.3500061035156,285.0296325683594,285.50372314453125,285.3500061035156,292.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030743937008,9.458972272113897e-09,0.0010307343909516,-0.023830397054553,0.0,0.0,0.0,-0.0095020374283194,60.0,-5.0495805740356445,-0.0,-7.243701105608126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,9.652773587731645e-05,296.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0001016483583953,296.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,7.507712871301919e-05,296.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0001016483583953,296.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0004821760230697,293.8703308105469,294.1499938964844,285.3500061035156,285.0180358886719,285.5009155273437,285.3500061035156,292.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284922318533,9.195670003236955e-09,0.0010284830350428,-0.0231409836560487,0.0,0.0,0.0,-0.0093715069815516,60.0,-5.036749839782715,-0.0,-7.212087638208686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,9.652773587731645e-05,296.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0001016483583953,296.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,7.507712871301919e-05,296.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0001016483583953,296.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0004821760230697,293.8703308105469,294.1499938964844,285.3500061035156,285.0180358886719,285.5009155273437,285.3500061035156,292.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284922318533,9.195670003236955e-09,0.0010284830350428,-0.0231409836560487,0.0,0.0,0.0,-0.0093715069815516,60.0,-5.036749839782715,-0.0,-7.212087638208686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149780273437,0.0,0.0,9.641210635891184e-05,296.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149780273437,0.0,0.0,0.0001015265952446,296.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149780273437,0.0,0.0,7.498719787690789e-05,296.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149780273437,0.0,0.0,0.0001015265952446,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149780273437,0.0,0.0,0.0004815984575543,293.8687744140625,294.1499938964844,285.3500061035156,285.0126342773437,285.4995422363281,285.3500061035156,292.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272603249177,9.051605687204756e-09,0.0010272512445226,-0.0227637644857168,0.0,0.0,0.0,-0.0093000885099172,60.0,-5.029787063598633,-0.0,-7.19481931810151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,9.629059059079736e-05,296.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.000101398632978,296.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,7.489268318749964e-05,296.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.000101398632978,296.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0004809914389625,293.8672180175781,294.1499938964844,285.3500061035156,285.0075378417969,285.4981994628906,285.3500061035156,292.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259655537083,8.900205905604253e-09,0.0010259567061439,-0.0223673228174448,0.0,0.0,0.0,-0.0092250341549515,60.0,-5.022499084472656,-0.0,-7.176694083455004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,9.603155922377482e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,0.0001011258573271,296.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,7.46912119211629e-05,296.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,0.0001011258573271,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,0.000479697540868,293.8641357421875,294.1499938964844,285.3500061035156,284.9982604980469,285.4955139160156,285.3500061035156,292.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232056956738,8.577478283200435e-09,0.00102319708094,-0.0215222276747226,0.0,0.0,0.0,-0.0090650441125035,60.0,-5.00706958770752,-0.0,-7.138134350270775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,9.603155922377482e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,0.0001011258573271,296.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,7.46912119211629e-05,296.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,0.0001011258573271,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,0.000479697540868,293.8641357421875,294.1499938964844,285.3500061035156,284.9982604980469,285.4955139160156,285.3500061035156,292.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232056956738,8.577478283200435e-09,0.00102319708094,-0.0215222276747226,0.0,0.0,0.0,-0.0090650441125035,60.0,-5.00706958770752,-0.0,-7.138134350270775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.050000000745058,9.57544252742082e-05,296.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.050000000745058,0.0001008340186672,296.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.050000000745058,7.447566167684272e-05,296.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.050000000745058,0.0001008340186672,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.050000000745058,0.0004783131880685,293.86102294921875,291.1499938964844,285.3500061035156,284.9903259277344,285.4928894042969,285.3500061035156,292.46014404296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020252937451,8.232190928936234e-09,0.0010202446719631,-0.0206180065870285,0.0,0.0,0.0,-0.0088938707485795,60.0,-4.990591526031494,-0.0,-7.096993925870265e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.050000000745058,9.57544252742082e-05,296.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.050000000745058,0.0001008340186672,296.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.050000000745058,7.447566167684272e-05,296.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.050000000745058,0.0001008340186672,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.050000000745058,0.0004783131880685,293.86102294921875,291.1499938964844,285.3500061035156,284.9903259277344,285.4928894042969,285.3500061035156,292.46014404296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020252937451,8.232190928936234e-09,0.0010202446719631,-0.0206180065870285,0.0,0.0,0.0,-0.0088938707485795,60.0,-4.990591526031494,-0.0,-7.096993925870265e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6347076296806335,0.050000000745058,0.0408378094434738,296.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6347076296806335,0.050000000745058,0.0430041812360286,296.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6347076296806335,0.050000000745058,0.0317627415060997,296.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6347076296806335,0.050000000745058,0.0430041812360286,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60797119140625,0.6347076296806335,0.050000000745058,0.2039933204650879,293.5567321777344,291.1499938964844,285.3500061035156,284.9869079589844,292.5218811035156,294.3411560058594,292.4324035644531,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352006912231445,0.0193293504416942,0.4158713519573211,-0.1073395609855651,0.0,0.0,0.0,10.191250801086426,60.0,84.82919311523438,-0.0,12.277578353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4838562011719,0.6318089365959167,0.050000000745058,0.0452341809868812,296.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4838562011719,0.6318089365959167,0.050000000745058,0.047633770853281,296.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4838562011719,0.6318089365959167,0.050000000745058,0.0351821407675743,296.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4838562011719,0.6318089365959167,0.050000000745058,0.047633770853281,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4838562011719,0.6318089365959167,0.050000000745058,0.2259541004896164,293.482177734375,291.1499938964844,285.3500061035156,284.98388671875,293.5565185546875,296.72607421875,292.5419311523437,1.0,0.1210791990160942,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819760024547577,0.0900544300675392,0.3919215798377991,-0.0473856441676616,0.0,0.0,0.0,12.533025741577148,60.0,274.5019836425781,-0.0,16.676963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.5711967945098877,0.050000000745058,0.2281781584024429,293.67218017578125,291.1499938964844,285.3500061035156,284.97900390625,292.08056640625,296.8255615234375,292.6456298828125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.67543029785156,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.5711967945098877,0.050000000745058,0.2281781584024429,293.67218017578125,291.1499938964844,285.3500061035156,284.97900390625,292.08056640625,296.8255615234375,292.6456298828125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.67543029785156,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929260253906,0.5494371652603149,0.050000000745058,0.0458165071904659,296.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929260253906,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929260253906,0.5494371652603149,0.050000000745058,0.0356350615620613,296.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929260253906,0.5494371652603149,0.050000000745058,0.0482469871640205,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929260253906,0.5494371652603149,0.050000000745058,0.2288629412651062,293.58306884765625,291.1499938964844,285.3500061035156,284.9770812988281,291.8638610839844,296.8154296875,292.52362060546875,1.0,0.1489528268575668,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.735315322875977,60.0,-173.28604125976562,-0.0,26.32333374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.5326550602912903,0.050000000745058,0.0459474697709083,296.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.5326550602912903,0.050000000745058,0.0483848974108696,296.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.5326550602912903,0.050000000745058,0.0357369221746921,296.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.5326550602912903,0.050000000745058,0.0483848974108696,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.5326550602912903,0.050000000745058,0.2295171320438385,293.47491455078125,291.1499938964844,285.3500061035156,284.9755249023437,291.8209533691406,296.80615234375,292.4301452636719,1.0,0.1565126031637191,1.0,1.0,0.9136558771133424,1.0,-0.4895798563957214,0.2134171426296234,0.276162713766098,0.0732480958104133,0.0,0.0,0.0,27.23650360107422,60.0,-204.4764404296875,-0.0,29.35196304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3377380371094,0.5097911357879639,0.050000000745058,0.0461862683296203,296.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3377380371094,0.5097911357879639,0.050000000745058,0.0486363656818866,296.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3377380371094,0.5097911357879639,0.050000000745058,0.0359226539731025,296.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3377380371094,0.5097911357879639,0.050000000745058,0.0486363656818866,296.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3377380371094,0.5097911357879639,0.050000000745058,0.230709969997406,293.33160400390625,291.1499938964844,285.3500061035156,284.9733581542969,291.7531433105469,296.7901611328125,292.3012084960937,1.0,0.1693437546491623,1.0,1.0,0.8392481207847595,1.0,-0.4921244382858276,0.2172163426876068,0.2749080955982208,0.076247438788414,0.0,0.0,0.0,33.62089157104492,60.0,-194.5916442871093,-0.0,34.91852188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
