time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3377380371094,0.5097911357879639,0.050000000745058,0.0461862683296203,296.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3377380371094,0.5097911357879639,0.050000000745058,0.0486363656818866,296.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3377380371094,0.5097911357879639,0.050000000745058,0.0359226539731025,296.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3377380371094,0.5097911357879639,0.050000000745058,0.0486363656818866,296.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3377380371094,0.5097911357879639,0.050000000745058,0.230709969997406,293.33160400390625,291.1499938964844,285.3500061035156,284.9733581542969,291.7531433105469,296.7901611328125,292.3012084960937,1.0,0.1693437546491623,1.0,1.0,0.8392481207847595,1.0,-0.4921244382858276,0.2172163426876068,0.2749080955982208,0.076247438788414,0.0,0.0,0.0,33.62089157104492,60.0,-194.5916442871093,-0.0,34.91852188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21600341796875,0.4956356287002563,0.050000000745058,0.0463901944458484,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21600341796875,0.4956356287002563,0.050000000745058,0.0488511063158512,296.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.21600341796875,0.4956356287002563,0.050000000745058,0.0360812619328498,296.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.21600341796875,0.4956356287002563,0.050000000745058,0.0488511063158512,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.21600341796875,0.4956356287002563,0.050000000745058,0.2317286133766174,293.2100524902344,291.1499938964844,285.3500061035156,284.97235107421875,291.6390991210937,296.7770080566406,292.1791076660156,1.0,0.1795126050710678,1.0,1.0,0.764840304851532,1.0,-0.494297444820404,0.2231132835149765,0.2711841762065887,0.0814483985304832,0.0,0.0,0.0,39.07328796386719,60.0,-187.9447784423828,-0.0,39.71749114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21600341796875,0.4956356287002563,0.050000000745058,0.0463901944458484,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21600341796875,0.4956356287002563,0.050000000745058,0.0488511063158512,296.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.21600341796875,0.4956356287002563,0.050000000745058,0.0360812619328498,296.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.21600341796875,0.4956356287002563,0.050000000745058,0.0488511063158512,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.21600341796875,0.4956356287002563,0.050000000745058,0.2317286133766174,293.2100524902344,291.1499938964844,285.3500061035156,284.97235107421875,291.6390991210937,296.7770080566406,292.1791076660156,1.0,0.1795126050710678,1.0,1.0,0.764840304851532,1.0,-0.494297444820404,0.2231132835149765,0.2711841762065887,0.0814483985304832,0.0,0.0,0.0,39.07328796386719,60.0,-187.9447784423828,-0.0,39.71749114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0846862792969,0.4859378337860107,0.050000000745058,0.0465589798986911,296.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0846862792969,0.4859378337860107,0.050000000745058,0.0490288473665714,296.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0846862792969,0.4859378337860107,0.050000000745058,0.0362125411629676,296.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0846862792969,0.4859378337860107,0.050000000745058,0.0490288473665714,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0846862792969,0.4859378337860107,0.050000000745058,0.2325717508792877,293.077880859375,291.1499938964844,285.3500061035156,284.9724426269531,291.4008178710937,296.7658996582031,292.04107666015625,1.0,0.1874818354845047,1.0,1.0,0.680084228515625,1.0,-0.4960960447788238,0.2349260151386261,0.2611700296401977,0.0926407054066658,0.0,0.0,0.0,43.58700942993164,48.0,-209.8561553955078,-0.0,43.722434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0846862792969,0.4859378337860107,0.050000000745058,0.0465589798986911,296.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0846862792969,0.4859378337860107,0.050000000745058,0.0490288473665714,296.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0846862792969,0.4859378337860107,0.050000000745058,0.0362125411629676,296.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0846862792969,0.4859378337860107,0.050000000745058,0.0490288473665714,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0846862792969,0.4859378337860107,0.050000000745058,0.2325717508792877,293.077880859375,291.1499938964844,285.3500061035156,284.9724426269531,291.4008178710937,296.7658996582031,292.04107666015625,1.0,0.1874818354845047,1.0,1.0,0.680084228515625,1.0,-0.4960960447788238,0.2349260151386261,0.2611700296401977,0.0926407054066658,0.0,0.0,0.0,43.58700942993164,48.0,-209.8561553955078,-0.0,43.722434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145202636719,0.4836539328098297,0.050000000745058,0.0466010458767414,296.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145202636719,0.4836539328098297,0.050000000745058,0.0490731447935104,296.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145202636719,0.4836539328098297,0.050000000745058,0.0362452566623687,296.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145202636719,0.4836539328098297,0.050000000745058,0.0490731447935104,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145202636719,0.4836539328098297,0.050000000745058,0.2327818721532821,292.9051208496094,291.1499938964844,285.3500061035156,284.9734802246094,290.9218139648437,296.7561340332031,291.8522033691406,1.0,0.1889346539974212,1.0,1.0,0.595328152179718,1.0,-0.4965445697307586,0.2573280930519104,0.239216461777687,0.1147036179900169,0.0,0.0,0.0,44.713504791259766,36.0,-288.08551025390625,-0.0,44.72936630249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145202636719,0.4836539328098297,0.050000000745058,0.0466010458767414,296.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145202636719,0.4836539328098297,0.050000000745058,0.0490731447935104,296.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145202636719,0.4836539328098297,0.050000000745058,0.0362452566623687,296.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145202636719,0.4836539328098297,0.050000000745058,0.0490731447935104,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145202636719,0.4836539328098297,0.050000000745058,0.2327818721532821,292.9051208496094,291.1499938964844,285.3500061035156,284.9734802246094,290.9218139648437,296.7561340332031,291.8522033691406,1.0,0.1889346539974212,1.0,1.0,0.595328152179718,1.0,-0.4965445697307586,0.2573280930519104,0.239216461777687,0.1147036179900169,0.0,0.0,0.0,44.713504791259766,36.0,-288.08551025390625,-0.0,44.72936630249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002319335937,0.4848724901676178,0.050000000745058,0.0465785376727581,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002319335937,0.4848724901676178,0.050000000745058,0.0490494444966316,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002319335937,0.4848724901676178,0.050000000745058,0.0362277515232563,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002319335937,0.4848724901676178,0.050000000745058,0.0490494444966316,296.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002319335937,0.4848724901676178,0.050000000745058,0.2326694428920745,292.7884826660156,291.1499938964844,285.3500061035156,284.97430419921875,290.5494689941406,296.7514953613281,291.7218322753906,1.0,0.1877465993165969,1.0,1.0,0.5529501438140869,1.0,-0.496304839849472,0.2742390632629394,0.2220657616853714,0.1315228044986724,0.0,0.0,0.0,44.11320114135742,36.0,-357.8937683105469,-0.0,44.19705581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.656494140625,0.487380713224411,0.050000000745058,0.0465327128767967,296.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.656494140625,0.487380713224411,0.050000000745058,0.0490011870861053,296.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.656494140625,0.487380713224411,0.050000000745058,0.0361921079456806,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.656494140625,0.487380713224411,0.050000000745058,0.0490011870861053,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.656494140625,0.487380713224411,0.050000000745058,0.2324405312538147,292.6417236328125,291.1499938964844,285.3500061035156,284.975341796875,290.15093994140625,296.74688720703125,291.55889892578125,1.0,0.1854724586009979,1.0,1.0,0.5185928344726562,1.0,-0.4958166182041168,0.2911046147346496,0.2047120034694671,0.1483469754457473,0.0,0.0,0.0,42.88920974731445,25.0,-439.0630187988281,-0.0,43.11052703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792663574219,0.4955436289310455,0.050000000745058,0.0463916845619678,296.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792663574219,0.4955436289310455,0.050000000745058,0.0488526783883571,296.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792663574219,0.4955436289310455,0.050000000745058,0.036082424223423,296.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792663574219,0.4955436289310455,0.050000000745058,0.0488526783883571,296.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792663574219,0.4955436289310455,0.050000000745058,0.2317360788583755,292.2588195800781,291.1499938964844,285.3500061035156,284.9779357910156,289.231201171875,296.7370910644531,291.14703369140625,1.0,0.1785183250904083,1.0,1.0,0.4498782157897949,1.0,-0.4943140149116516,0.3308955132961273,0.1634185165166854,0.1881065219640731,0.0,0.0,0.0,39.12137985229492,25.0,-608.447021484375,-0.0,39.77704620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792663574219,0.4955436289310455,0.050000000745058,0.0463916845619678,296.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792663574219,0.4955436289310455,0.050000000745058,0.0488526783883571,296.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792663574219,0.4955436289310455,0.050000000745058,0.036082424223423,296.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792663574219,0.4955436289310455,0.050000000745058,0.0488526783883571,296.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792663574219,0.4955436289310455,0.050000000745058,0.2317360788583755,292.2588195800781,291.1499938964844,285.3500061035156,284.9779357910156,289.231201171875,296.7370910644531,291.14703369140625,1.0,0.1785183250904083,1.0,1.0,0.4498782157897949,1.0,-0.4943140149116516,0.3308955132961273,0.1634185165166854,0.1881065219640731,0.0,0.0,0.0,39.12137985229492,25.0,-608.447021484375,-0.0,39.77704620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.5028975009918213,0.050000000745058,0.0462790206074714,296.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.5028975009918213,0.050000000745058,0.0487340353429317,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.5028975009918213,0.050000000745058,0.0359947942197322,296.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.5028975009918213,0.050000000745058,0.0487340353429317,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.5028975009918213,0.050000000745058,0.2311732769012451,291.7549133300781,291.1499938964844,285.3500061035156,284.9811096191406,288.20025634765625,296.7258605957031,290.6122131347656,1.0,0.1731444746255874,1.0,1.0,0.381163626909256,1.0,-0.4931133389472961,0.3747082352638244,0.1184051185846328,0.2316980957984924,0.0,0.0,0.0,36.111610412597656,25.0,-783.9842529296875,-0.0,37.13054275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.5028975009918213,0.050000000745058,0.0462790206074714,296.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.5028975009918213,0.050000000745058,0.0487340353429317,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.5028975009918213,0.050000000745058,0.0359947942197322,296.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.5028975009918213,0.050000000745058,0.0487340353429317,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.5028975009918213,0.050000000745058,0.2311732769012451,291.7549133300781,291.1499938964844,285.3500061035156,284.9811096191406,288.20025634765625,296.7258605957031,290.6122131347656,1.0,0.1731444746255874,1.0,1.0,0.381163626909256,1.0,-0.4931133389472961,0.3747082352638244,0.1184051185846328,0.2316980957984924,0.0,0.0,0.0,36.111610412597656,25.0,-783.9842529296875,-0.0,37.13054275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.5091620087623596,0.050000000745058,0.0461942441761493,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.5091620087623596,0.050000000745058,0.0486447662115097,296.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.5091620087623596,0.050000000745058,0.0359288565814495,296.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.5091620087623596,0.050000000745058,0.0486447662115097,296.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.5091620087623596,0.050000000745058,0.2307498157024383,291.16326904296875,291.1499938964844,285.3500061035156,284.9848022460937,287.673583984375,296.7124938964844,290.0195617675781,1.0,0.1688538789749145,1.0,1.0,0.3505238890647888,1.0,-0.4922100305557251,0.3937588632106781,0.098451167345047,0.2504653930664062,0.0,0.0,0.0,33.84333801269531,25.0,-823.9761962890625,-0.0,35.14215469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.5091620087623596,0.050000000745058,0.0461942441761493,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.5091620087623596,0.050000000745058,0.0486447662115097,296.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.5091620087623596,0.050000000745058,0.0359288565814495,296.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.5091620087623596,0.050000000745058,0.0486447662115097,296.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.5091620087623596,0.050000000745058,0.2307498157024383,291.16326904296875,291.1499938964844,285.3500061035156,284.9848022460937,287.673583984375,296.7124938964844,290.0195617675781,1.0,0.1688538789749145,1.0,1.0,0.3505238890647888,1.0,-0.4922100305557251,0.3937588632106781,0.098451167345047,0.2504653930664062,0.0,0.0,0.0,33.84333801269531,25.0,-823.9761962890625,-0.0,35.14215469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.897216796875,0.5120896697044373,0.050000000745058,0.0461578629910945,296.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.897216796875,0.5120896697044373,0.050000000745058,0.04860645160079,296.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.897216796875,0.5120896697044373,0.050000000745058,0.0359005592763423,296.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.897216796875,0.5120896697044373,0.050000000745058,0.04860645160079,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.897216796875,0.5120896697044373,0.050000000745058,0.2305680811405182,290.8699645996094,291.1499938964844,285.3500061035156,284.9868469238281,287.455322265625,296.7047424316406,289.7323608398437,1.0,0.1669746339321136,1.0,1.0,0.3345912098884582,1.0,-0.4918223321437835,0.4027322828769684,0.0890900343656539,0.2592295706272125,0.0,0.0,0.0,32.86912536621094,25.0,-804.3679809570312,-0.0,34.29051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.635009765625,0.5146020650863647,0.050000000745058,0.0461281351745128,296.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.635009765625,0.5146020650863647,0.050000000745058,0.048575147986412,296.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.635009765625,0.5146020650863647,0.050000000745058,0.0358774401247501,296.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.635009765625,0.5146020650863647,0.050000000745058,0.048575147986412,296.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.635009765625,0.5146020650863647,0.050000000745058,0.2304195910692215,290.6085510253906,291.1499938964844,285.3500061035156,284.98883056640625,287.2636108398437,296.697265625,289.47412109375,1.0,0.1654213368892669,1.0,1.0,0.3198841512203216,1.0,-0.4915055632591247,0.4106101095676422,0.0808954462409019,0.2668784260749817,0.0,0.0,0.0,32.07271194458008,25.0,-782.614013671875,-0.0,33.595401763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36846923828125,0.517031729221344,0.050000000745058,0.0461006127297878,296.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36846923828125,0.517031729221344,0.050000000745058,0.04854616522789,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.36846923828125,0.517031729221344,0.050000000745058,0.0358560346066951,296.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36846923828125,0.517031729221344,0.050000000745058,0.04854616522789,296.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36846923828125,0.517031729221344,0.050000000745058,0.230282112956047,290.3426208496094,291.1499938964844,285.3500061035156,284.9909362792969,287.0750427246094,296.68927001953125,289.21142578125,1.0,0.1639680415391922,1.0,1.0,0.3045642673969269,1.0,-0.4912122786045074,0.4183548986911773,0.0728573575615882,0.274350643157959,0.0,0.0,0.0,31.334829330444336,25.0,-757.9415893554688,-0.0,32.9522590637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098937988281,0.5192631483078003,0.050000000745058,0.0460763312876224,296.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098937988281,0.5192631483078003,0.050000000745058,0.0485205948352813,296.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098937988281,0.5192631483078003,0.050000000745058,0.0358371473848819,296.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098937988281,0.5192631483078003,0.050000000745058,0.0485205948352813,296.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098937988281,0.5192631483078003,0.050000000745058,0.2301608175039291,290.0849914550781,291.1499938964844,285.3500061035156,284.9931030273437,287.1314392089844,296.6810607910156,288.9624328613281,1.0,0.1626636087894439,1.0,1.0,0.3176847994327545,1.0,-0.4909535348415375,0.412358671426773,0.0785948410630226,0.268116295337677,0.0,0.0,0.0,30.68134880065918,25.0,-696.3157958984375,-0.0,32.38108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976013183594,0.5232089161872864,0.050000000745058,0.0460355356335639,296.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976013183594,0.5232089161872864,0.050000000745058,0.0484776385128498,296.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976013183594,0.5232089161872864,0.050000000745058,0.0358054190874099,296.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976013183594,0.5232089161872864,0.050000000745058,0.0484776385128498,296.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976013183594,0.5232089161872864,0.050000000745058,0.2299570441246032,289.68096923828125,291.1499938964844,285.3500061035156,284.9975280761719,287.4566345214844,296.6646728515625,288.6049499511719,1.0,0.1604392975568771,1.0,1.0,0.3439258635044098,1.0,-0.4905187785625458,0.397584319114685,0.0929344668984413,0.2527862191200256,0.0,0.0,0.0,29.58110809326172,25.0,-473.1651306152344,-0.0,31.42002296447754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976013183594,0.5232089161872864,0.050000000745058,0.0460355356335639,296.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976013183594,0.5232089161872864,0.050000000745058,0.0484776385128498,296.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976013183594,0.5232089161872864,0.050000000745058,0.0358054190874099,296.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976013183594,0.5232089161872864,0.050000000745058,0.0484776385128498,296.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976013183594,0.5232089161872864,0.050000000745058,0.2299570441246032,289.68096923828125,291.1499938964844,285.3500061035156,284.9975280761719,287.4566345214844,296.6646728515625,288.6049499511719,1.0,0.1604392975568771,1.0,1.0,0.3439258635044098,1.0,-0.4905187785625458,0.397584319114685,0.0929344668984413,0.2527862191200256,0.0,0.0,0.0,29.58110809326172,25.0,-473.1651306152344,-0.0,31.42002296447754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.5265312790870667,0.050000000745058,0.0460031293332576,296.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.5265312790870667,0.050000000745058,0.0484435111284256,296.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.5265312790870667,0.050000000745058,0.0357802100479602,296.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.5265312790870667,0.050000000745058,0.0484435111284256,296.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.5265312790870667,0.050000000745058,0.2297951579093933,289.4374084472656,291.1499938964844,285.3500061035156,285.001953125,287.8102722167969,296.6495666503906,288.3940124511719,1.0,0.158640444278717,1.0,1.0,0.3701668977737427,1.0,-0.4901733994483948,0.3817319273948669,0.108441449701786,0.2362891137599945,0.0,0.0,0.0,28.704248428344727,25.0,-267.0855712890625,-0.0,30.65468406677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.5265312790870667,0.050000000745058,0.0460031293332576,296.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.5265312790870667,0.050000000745058,0.0484435111284256,296.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.5265312790870667,0.050000000745058,0.0357802100479602,296.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.5265312790870667,0.050000000745058,0.0484435111284256,296.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.5265312790870667,0.050000000745058,0.2297951579093933,289.4374084472656,291.1499938964844,285.3500061035156,285.001953125,287.8102722167969,296.6495666503906,288.3940124511719,1.0,0.158640444278717,1.0,1.0,0.3701668977737427,1.0,-0.4901733994483948,0.3817319273948669,0.108441449701786,0.2362891137599945,0.0,0.0,0.0,28.704248428344727,25.0,-267.0855712890625,-0.0,30.65468406677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.5292789340019226,0.050000000745058,0.0459775477647781,296.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.5292789340019226,0.050000000745058,0.0484165698289871,296.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.5292789340019226,0.050000000745058,0.0357603132724761,296.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.5292789340019226,0.050000000745058,0.0484165698289871,296.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.5292789340019226,0.050000000745058,0.2296673655509948,289.3367919921875,291.1499938964844,285.3500061035156,285.0062561035156,288.6727294921875,296.6367492675781,288.3435363769531,1.0,0.1571803241968155,1.0,1.0,0.4350111782550812,1.0,-0.4899007380008697,0.3410457372665405,0.148854985833168,0.1950147449970245,0.0,0.0,0.0,28.00609397888184,25.0,8.003438949584961,-0.0,30.041542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.5292789340019226,0.050000000745058,0.0459775477647781,296.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.5292789340019226,0.050000000745058,0.0484165698289871,296.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.5292789340019226,0.050000000745058,0.0357603132724761,296.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.5292789340019226,0.050000000745058,0.0484165698289871,296.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.5292789340019226,0.050000000745058,0.2296673655509948,289.3367919921875,291.1499938964844,285.3500061035156,285.0062561035156,288.6727294921875,296.6367492675781,288.3435363769531,1.0,0.1571803241968155,1.0,1.0,0.4350111782550812,1.0,-0.4899007380008697,0.3410457372665405,0.148854985833168,0.1950147449970245,0.0,0.0,0.0,28.00609397888184,25.0,8.003438949584961,-0.0,30.041542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.5315613746643066,0.050000000745058,0.0459570698440074,296.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.5315613746643066,0.050000000745058,0.0483950078487396,296.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.5315613746643066,0.050000000745058,0.0357443876564502,296.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.5315613746643066,0.050000000745058,0.0483950078487396,296.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.5315613746643066,0.050000000745058,0.2295650839805603,289.45770263671875,291.1499938964844,285.3500061035156,285.0103759765625,289.59234619140625,296.6272888183594,288.51385498046875,1.0,0.1559928953647613,1.0,1.0,0.4998554289340973,1.0,-0.4896824657917022,0.3013482391834259,0.1883342266082763,0.1546971946954727,0.0,0.0,0.0,27.444637298583984,25.0,289.32977294921875,-0.0,29.54806327819824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.5315613746643066,0.050000000745058,0.0459570698440074,296.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.5315613746643066,0.050000000745058,0.0483950078487396,296.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.5315613746643066,0.050000000745058,0.0357443876564502,296.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.5315613746643066,0.050000000745058,0.0483950078487396,296.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.5315613746643066,0.050000000745058,0.2295650839805603,289.45770263671875,291.1499938964844,285.3500061035156,285.0103759765625,289.59234619140625,296.6272888183594,288.51385498046875,1.0,0.1559928953647613,1.0,1.0,0.4998554289340973,1.0,-0.4896824657917022,0.3013482391834259,0.1883342266082763,0.1546971946954727,0.0,0.0,0.0,27.444637298583984,25.0,289.32977294921875,-0.0,29.54806327819824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697937011719,0.5325531363487244,0.050000000745058,0.0459483787417411,296.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697937011719,0.5325531363487244,0.050000000745058,0.0483858548104763,296.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697937011719,0.5325531363487244,0.050000000745058,0.0357376262545585,296.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697937011719,0.5325531363487244,0.050000000745058,0.0483858548104763,296.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697937011719,0.5325531363487244,0.050000000745058,0.2295216619968414,289.58258056640625,291.1499938964844,285.3500061035156,285.0122985839844,289.9984436035156,296.6241455078125,288.655517578125,1.0,0.1554846763610839,1.0,1.0,0.532277524471283,1.0,-0.4895898103713989,0.284077376127243,0.205512449145317,0.1371071189641952,0.0,0.0,0.0,27.20576286315918,25.0,397.2687377929688,-0.0,29.33826065063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7217712402344,0.5334580540657043,0.050000000745058,0.0459405556321144,296.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7217712402344,0.5334580540657043,0.050000000745058,0.0483776181936264,296.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7217712402344,0.5334580540657043,0.050000000745058,0.0357315428555011,296.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7217712402344,0.5334580540657043,0.050000000745058,0.0483776181936264,296.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7217712402344,0.5334580540657043,0.050000000745058,0.2294825911521911,289.7373352050781,291.1499938964844,285.3500061035156,285.0141296386719,290.34234619140625,296.6221008300781,288.8223876953125,1.0,0.1550258696079254,1.0,1.0,0.5631342530250549,1.0,-0.4895064234733581,0.269740343093872,0.2197660952806472,0.1224456652998924,0.0,0.0,0.0,26.99057960510254,25.0,477.88189697265625,-0.0,29.149560928344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809020996094,0.5350330471992493,0.050000000745058,0.045927170664072,296.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809020996094,0.5350330471992493,0.050000000745058,0.048363521695137,296.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809020996094,0.5350330471992493,0.050000000745058,0.0357211306691169,296.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809020996094,0.5350330471992493,0.050000000745058,0.048363521695137,296.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809020996094,0.5350330471992493,0.050000000745058,0.2294157147407531,290.099365234375,291.1499938964844,285.3500061035156,285.0174255371094,290.87066650390625,296.6211853027344,289.1957702636719,1.0,0.154237762093544,1.0,1.0,0.6248475909233093,1.0,-0.4893637299537658,0.2476940006017685,0.2416697293519973,0.0997608229517936,0.0,0.0,0.0,26.62206649780273,25.0,562.435791015625,-0.0,28.827003479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809020996094,0.5350330471992493,0.050000000745058,0.045927170664072,296.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809020996094,0.5350330471992493,0.050000000745058,0.048363521695137,296.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809020996094,0.5350330471992493,0.050000000745058,0.0357211306691169,296.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809020996094,0.5350330471992493,0.050000000745058,0.048363521695137,296.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809020996094,0.5350330471992493,0.050000000745058,0.2294157147407531,290.099365234375,291.1499938964844,285.3500061035156,285.0174255371094,290.87066650390625,296.6211853027344,289.1957702636719,1.0,0.154237762093544,1.0,1.0,0.6248475909233093,1.0,-0.4893637299537658,0.2476940006017685,0.2416697293519973,0.0997608229517936,0.0,0.0,0.0,26.62206649780273,25.0,562.435791015625,-0.0,28.827003479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.5363389849662781,0.050000000745058,0.0459162853658199,296.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.5363389849662781,0.050000000745058,0.0483520589768886,296.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.5363389849662781,0.050000000745058,0.0357126668095588,296.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.5363389849662781,0.050000000745058,0.0483520589768886,296.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.5363389849662781,0.050000000745058,0.229361355304718,290.4858093261719,291.1499938964844,285.3500061035156,285.0201721191406,291.2115783691406,296.6238708496094,289.58233642578125,1.0,0.1535951644182205,1.0,1.0,0.6865609288215637,1.0,-0.4892477095127105,0.2337469011545181,0.2555007934570312,0.0852127969264984,0.0,0.0,0.0,26.32236099243164,25.0,569.2626342773438,-0.0,28.565465927124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.5363389849662781,0.050000000745058,0.0459162853658199,296.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.5363389849662781,0.050000000745058,0.0483520589768886,296.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.5363389849662781,0.050000000745058,0.0357126668095588,296.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.5363389849662781,0.050000000745058,0.0483520589768886,296.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.5363389849662781,0.050000000745058,0.229361355304718,290.4858093261719,291.1499938964844,285.3500061035156,285.0201721191406,291.2115783691406,296.6238708496094,289.58233642578125,1.0,0.1535951644182205,1.0,1.0,0.6865609288215637,1.0,-0.4892477095127105,0.2337469011545181,0.2555007934570312,0.0852127969264984,0.0,0.0,0.0,26.32236099243164,25.0,569.2626342773438,-0.0,28.565465927124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.5374248623847961,0.050000000745058,0.0459073819220066,296.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.5374248623847961,0.050000000745058,0.0483426824212074,296.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.5374248623847961,0.050000000745058,0.035705741494894,296.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.5374248623847961,0.050000000745058,0.0483426824212074,296.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.5374248623847961,0.050000000745058,0.2293168753385543,290.8533630371094,291.1499938964844,285.3500061035156,285.022216796875,291.3284606933594,296.6292724609375,289.93817138671875,1.0,0.1530714780092239,1.0,1.0,0.7124893069267273,1.0,-0.4891527593135834,0.2296409606933593,0.259511798620224,0.0805523842573165,0.0,0.0,0.0,26.07779121398925,25.0,506.9344787597656,-0.0,28.35324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.5374248623847961,0.050000000745058,0.0459073819220066,296.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.5374248623847961,0.050000000745058,0.0483426824212074,296.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.5374248623847961,0.050000000745058,0.035705741494894,296.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.5374248623847961,0.050000000745058,0.0483426824212074,296.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.5374248623847961,0.050000000745058,0.2293168753385543,290.8533630371094,291.1499938964844,285.3500061035156,285.022216796875,291.3284606933594,296.6292724609375,289.93817138671875,1.0,0.1530714780092239,1.0,1.0,0.7124893069267273,1.0,-0.4891527593135834,0.2296409606933593,0.259511798620224,0.0805523842573165,0.0,0.0,0.0,26.07779121398925,25.0,506.9344787597656,-0.0,28.35324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323181152344,0.5379819869995117,0.050000000745058,0.0459028631448745,296.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323181152344,0.5379819869995117,0.050000000745058,0.0483379252254962,296.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323181152344,0.5379819869995117,0.050000000745058,0.0357022248208522,296.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323181152344,0.5379819869995117,0.050000000745058,0.0483379252254962,296.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323181152344,0.5379819869995117,0.050000000745058,0.2292943000793457,291.0478515625,291.1499938964844,285.3500061035156,285.0230712890625,291.3764953613281,296.6333923339844,290.1248474121094,1.0,0.1528048515319824,1.0,1.0,0.7280463576316833,1.0,-0.4891045987606048,0.2276828587055206,0.2614217400550842,0.0783041566610336,0.0,0.0,0.0,25.9536075592041,25.0,458.8635864257813,-0.0,28.245540618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
