time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.5383188128471375,0.050000000745058,0.0459001436829566,296.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.5383188128471375,0.050000000745058,0.048335064202547,296.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.5383188128471375,0.050000000745058,0.035700112581253,296.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.5383188128471375,0.050000000745058,0.048335064202547,296.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.5383188128471375,0.050000000745058,0.2292807251214981,291.1678161621094,291.1499938964844,285.3500061035156,285.0234680175781,291.4053955078125,296.6363830566406,290.2403564453125,1.0,0.1526443213224411,1.0,1.0,0.7384177446365356,1.0,-0.489075630903244,0.2265154719352722,0.2625601589679718,0.0769611522555351,0.0,0.0,0.0,25.87895393371582,25.0,428.0156555175781,-0.0,28.180803298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2944030761719,0.5387043356895447,0.050000000745058,0.0458970516920089,296.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2944030761719,0.5387043356895447,0.050000000745058,0.0483318045735359,296.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2944030761719,0.5387043356895447,0.050000000745058,0.0356977060437202,296.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2944030761719,0.5387043356895447,0.050000000745058,0.0483318045735359,296.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2944030761719,0.5387043356895447,0.050000000745058,0.2292652726173401,291.3079833984375,291.1499938964844,285.3500061035156,285.02374267578125,291.4384155273437,296.6402587890625,290.375244140625,1.0,0.1524612158536911,1.0,1.0,0.7513819336891174,1.0,-0.4890426397323608,0.2251947373151779,0.2638479173183441,0.0754403471946716,0.0,0.0,0.0,25.793909072875977,25.0,391.4243469238281,-0.0,28.10706901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4250793457031,0.5390559434890747,0.050000000745058,0.0458942428231239,296.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4250793457031,0.5390559434890747,0.050000000745058,0.0483288466930389,296.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4250793457031,0.5390559434890747,0.050000000745058,0.035695519298315,296.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4250793457031,0.5390559434890747,0.050000000745058,0.0483288466930389,296.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4250793457031,0.5390559434890747,0.050000000745058,0.2292512357234954,291.4375915527344,291.1499938964844,285.3500061035156,285.0237731933594,291.4424133300781,296.644287109375,290.4991760253906,1.0,0.1522958874702453,1.0,1.0,0.7479308843612671,1.0,-0.4890126883983612,0.2254816144704818,0.2635310888290405,0.0755418688058853,0.0,0.0,0.0,25.716943740844727,25.0,353.2823181152344,-0.0,28.04056739807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5396637916564941,0.050000000745058,0.0458894148468971,296.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5396637916564941,0.050000000745058,0.0483237616717815,296.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5396637916564941,0.050000000745058,0.0356917679309845,296.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5396637916564941,0.050000000745058,0.0483237616717815,296.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5396637916564941,0.050000000745058,0.2292271256446838,291.6577453613281,291.1499938964844,285.3500061035156,285.0230407714844,291.4278869628906,296.6524353027344,290.7056884765625,1.0,0.1520116776227951,1.0,1.0,0.7410287857055664,1.0,-0.48896124958992,0.226281389594078,0.2626798450946808,0.076028473675251,0.0,0.0,0.0,25.58480262756348,25.0,274.5590515136719,-0.0,27.926454544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5396637916564941,0.050000000745058,0.0458894148468971,296.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5396637916564941,0.050000000745058,0.0483237616717815,296.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5396637916564941,0.050000000745058,0.0356917679309845,296.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5396637916564941,0.050000000745058,0.0483237616717815,296.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5396637916564941,0.050000000745058,0.2292271256446838,291.6577453613281,291.1499938964844,285.3500061035156,285.0230407714844,291.4278869628906,296.6524353027344,290.7056884765625,1.0,0.1520116776227951,1.0,1.0,0.7410287857055664,1.0,-0.48896124958992,0.226281389594078,0.2626798450946808,0.076028473675251,0.0,0.0,0.0,25.58480262756348,25.0,274.5590515136719,-0.0,27.926454544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214111328125,0.540162980556488,0.050000000745058,0.0458854772150516,296.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214111328125,0.540162980556488,0.050000000745058,0.0483196191489696,296.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214111328125,0.540162980556488,0.050000000745058,0.0356887057423591,296.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214111328125,0.540162980556488,0.050000000745058,0.0483196191489696,296.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214111328125,0.540162980556488,0.050000000745058,0.2292074710130691,291.8291320800781,291.1499938964844,285.3500061035156,285.02117919921875,291.4126281738281,296.66033935546875,290.86651611328125,1.0,0.1517798155546188,1.0,1.0,0.734126627445221,1.0,-0.4889192879199981,0.2271077185869217,0.2618115842342376,0.0766080245375633,0.0,0.0,0.0,25.4771671295166,25.0,209.0254821777344,-0.0,27.833545684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214111328125,0.540162980556488,0.050000000745058,0.0458854772150516,296.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214111328125,0.540162980556488,0.050000000745058,0.0483196191489696,296.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214111328125,0.540162980556488,0.050000000745058,0.0356887057423591,296.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214111328125,0.540162980556488,0.050000000745058,0.0483196191489696,296.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214111328125,0.540162980556488,0.050000000745058,0.2292074710130691,291.8291320800781,291.1499938964844,285.3500061035156,285.02117919921875,291.4126281738281,296.66033935546875,290.86651611328125,1.0,0.1517798155546188,1.0,1.0,0.734126627445221,1.0,-0.4889192879199981,0.2271077185869217,0.2618115842342376,0.0766080245375633,0.0,0.0,0.0,25.4771671295166,25.0,209.0254821777344,-0.0,27.833545684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5405762791633606,0.050000000745058,0.0458822399377822,296.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5405762791633606,0.050000000745058,0.0483162067830562,296.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5405762791633606,0.050000000745058,0.0356861874461174,296.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5405762791633606,0.050000000745058,0.0483162067830562,296.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5405762791633606,0.050000000745058,0.2291912883520126,291.95965576171875,291.1499938964844,285.3500061035156,285.0180358886719,291.344482421875,296.6676940917969,290.9859924316406,1.0,0.1515907645225525,1.0,1.0,0.7070609331130981,1.0,-0.4888847768306732,0.2305453270673751,0.2583394348621368,0.0798414498567581,0.0,0.0,0.0,25.389036178588867,25.0,145.8997039794922,-0.0,27.75789451599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5405762791633606,0.050000000745058,0.0458822399377822,296.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5405762791633606,0.050000000745058,0.0483162067830562,296.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5405762791633606,0.050000000745058,0.0356861874461174,296.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5405762791633606,0.050000000745058,0.0483162067830562,296.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9539794921875,0.5405762791633606,0.050000000745058,0.2291912883520126,291.95965576171875,291.1499938964844,285.3500061035156,285.0180358886719,291.344482421875,296.6676940917969,290.9859924316406,1.0,0.1515907645225525,1.0,1.0,0.7070609331130981,1.0,-0.4888847768306732,0.2305453270673751,0.2583394348621368,0.0798414498567581,0.0,0.0,0.0,25.389036178588867,25.0,145.8997039794922,-0.0,27.75789451599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5409163236618042,0.050000000745058,0.0458795875310897,296.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5409163236618042,0.050000000745058,0.0483134128153324,296.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5409163236618042,0.050000000745058,0.035684123635292,296.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5409163236618042,0.050000000745058,0.0483134128153324,296.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5409163236618042,0.050000000745058,0.2291780263185501,292.0447082519531,291.1499938964844,285.3500061035156,285.01348876953125,291.24835205078125,296.6742553710937,291.0601501464844,1.0,0.1514366865158081,1.0,1.0,0.6799952387809753,1.0,-0.4888564944267273,0.2349404543638229,0.2539160251617431,0.0840557292103767,0.0,0.0,0.0,25.317007064819336,25.0,84.99368286132812,-0.0,27.696313858032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5409163236618042,0.050000000745058,0.0458795875310897,296.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5409163236618042,0.050000000745058,0.0483134128153324,296.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5409163236618042,0.050000000745058,0.035684123635292,296.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5409163236618042,0.050000000745058,0.0483134128153324,296.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.5409163236618042,0.050000000745058,0.2291780263185501,292.0447082519531,291.1499938964844,285.3500061035156,285.01348876953125,291.24835205078125,296.6742553710937,291.0601501464844,1.0,0.1514366865158081,1.0,1.0,0.6799952387809753,1.0,-0.4888564944267273,0.2349404543638229,0.2539160251617431,0.0840557292103767,0.0,0.0,0.0,25.317007064819336,25.0,84.99368286132812,-0.0,27.696313858032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.5410621762275696,0.050000000745058,0.0458784513175487,296.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.5410621762275696,0.050000000745058,0.0483122207224369,296.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.5410621762275696,0.050000000745058,0.0356832407414913,296.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.5410621762275696,0.050000000745058,0.0483122207224369,296.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.5410621762275696,0.050000000745058,0.2291723638772964,292.0715637207031,291.1499938964844,285.3500061035156,285.0106506347656,291.1910095214844,296.6771850585937,291.0820617675781,1.0,0.1513708084821701,1.0,1.0,0.6664624214172363,1.0,-0.4888443946838379,0.2375406324863433,0.2513037621974945,0.0865533873438835,0.0,0.0,0.0,25.28610038757324,25.0,56.75442123413086,-0.0,27.67000770568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.5411958694458008,0.050000000745058,0.0458774119615554,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.5411958694458008,0.050000000745058,0.0483111254870891,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.5411958694458008,0.050000000745058,0.0356824323534965,296.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.5411958694458008,0.050000000745058,0.0483111254870891,296.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.5411958694458008,0.050000000745058,0.229167178273201,292.08868408203125,291.1499938964844,285.3500061035156,285.0074157714844,291.10968017578125,296.67987060546875,291.0940246582031,1.0,0.151311382651329,1.0,1.0,0.6483306884765625,1.0,-0.488833338022232,0.2414315342903137,0.2474018037319183,0.0903373509645462,0.0,0.0,0.0,25.2579402923584,25.0,27.09379005432129,-0.0,27.64627456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414304733276367,0.050000000745058,0.0458755940198898,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414304733276367,0.050000000745058,0.0483092106878757,296.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414304733276367,0.050000000745058,0.0356810204684734,296.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414304733276367,0.050000000745058,0.0483092106878757,296.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414304733276367,0.050000000745058,0.2291581034660339,292.0874938964844,291.1499938964844,285.3500061035156,284.999755859375,290.890869140625,296.6844482421875,291.07989501953125,1.0,0.1512097716331482,1.0,1.0,0.6120672821998596,1.0,-0.48881396651268,0.2512682378292084,0.2375457137823104,0.0999930649995803,0.0,0.0,0.0,25.2092342376709,25.0,-41.00125503540039,-0.0,27.605693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414304733276367,0.050000000745058,0.0458755940198898,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414304733276367,0.050000000745058,0.0483092106878757,296.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414304733276367,0.050000000745058,0.0356810204684734,296.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414304733276367,0.050000000745058,0.0483092106878757,296.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414304733276367,0.050000000745058,0.2291581034660339,292.0874938964844,291.1499938964844,285.3500061035156,284.999755859375,290.890869140625,296.6844482421875,291.07989501953125,1.0,0.1512097716331482,1.0,1.0,0.6120672821998596,1.0,-0.48881396651268,0.2512682378292084,0.2375457137823104,0.0999930649995803,0.0,0.0,0.0,25.2092342376709,25.0,-41.00125503540039,-0.0,27.605693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5416301488876343,0.050000000745058,0.0458740517497062,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5416301488876343,0.050000000745058,0.0483075864613056,296.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5416301488876343,0.050000000745058,0.035679817199707,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5416301488876343,0.050000000745058,0.0483075864613056,296.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5416301488876343,0.050000000745058,0.2291503995656967,292.03399658203125,291.1499938964844,285.3500061035156,284.9903259277344,290.6050109863281,296.68780517578125,291.0129699707031,1.0,0.1511276960372924,1.0,1.0,0.5758038759231567,1.0,-0.488797515630722,0.2639833390712738,0.224814161658287,0.1125900074839592,0.0,0.0,0.0,25.16901969909668,25.0,-114.84523010253906,-0.0,27.572885513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5416301488876343,0.050000000745058,0.0458740517497062,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5416301488876343,0.050000000745058,0.0483075864613056,296.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5416301488876343,0.050000000745058,0.035679817199707,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5416301488876343,0.050000000745058,0.0483075864613056,296.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5416301488876343,0.050000000745058,0.2291503995656967,292.03399658203125,291.1499938964844,285.3500061035156,284.9903259277344,290.6050109863281,296.68780517578125,291.0129699707031,1.0,0.1511276960372924,1.0,1.0,0.5758038759231567,1.0,-0.488797515630722,0.2639833390712738,0.224814161658287,0.1125900074839592,0.0,0.0,0.0,25.16901969909668,25.0,-114.84523010253906,-0.0,27.572885513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325561523437,0.5418004989624023,0.050000000745058,0.0458727404475212,296.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325561523437,0.5418004989624023,0.050000000745058,0.0483062043786048,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325561523437,0.5418004989624023,0.050000000745058,0.0356787964701652,296.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325561523437,0.5418004989624023,0.050000000745058,0.0483062043786048,296.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325561523437,0.5418004989624023,0.050000000745058,0.2291438281536102,291.9263916015625,291.1499938964844,285.35223388671875,284.9814758300781,290.26141357421875,296.68975830078125,290.8915710449219,1.0,0.1510617285966873,1.0,1.0,0.540644645690918,1.0,-0.4887835085391998,0.2791401743888855,0.2096433490514755,0.1276685297489166,0.0,0.0,0.0,25.13576889038086,25.0,-191.27818298339844,-0.0,27.546480178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325561523437,0.5418004989624023,0.050000000745058,0.0458727404475212,296.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325561523437,0.5418004989624023,0.050000000745058,0.0483062043786048,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325561523437,0.5418004989624023,0.050000000745058,0.0356787964701652,296.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325561523437,0.5418004989624023,0.050000000745058,0.0483062043786048,296.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325561523437,0.5418004989624023,0.050000000745058,0.2291438281536102,291.9263916015625,291.1499938964844,285.35223388671875,284.9814758300781,290.26141357421875,296.68975830078125,290.8915710449219,1.0,0.1510617285966873,1.0,1.0,0.540644645690918,1.0,-0.4887835085391998,0.2791401743888855,0.2096433490514755,0.1276685297489166,0.0,0.0,0.0,25.13576889038086,25.0,-191.27818298339844,-0.0,27.546480178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299560546875,0.5419022440910339,0.050000000745058,0.0458719544112682,296.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299560546875,0.5419022440910339,0.050000000745058,0.0483053773641586,296.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299560546875,0.5419022440910339,0.050000000745058,0.0356781855225563,296.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299560546875,0.5419022440910339,0.050000000745058,0.0483053773641586,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299560546875,0.5419022440910339,0.050000000745058,0.2291399091482162,291.82196044921875,291.1499938964844,285.356201171875,284.97711181640625,289.9929504394531,296.69024658203125,290.7776794433594,1.0,0.1510246843099594,1.0,1.0,0.5167363882064819,1.0,-0.4887751638889313,0.2910184562206268,0.1977567225694656,0.1395011395215988,0.0,0.0,0.0,25.116453170776367,25.0,-244.14895629882807,-0.0,27.53162956237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.5419467091560364,0.050000000745058,0.0458716116845607,296.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.5419467091560364,0.050000000745058,0.0483050160109996,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.5419467091560364,0.050000000745058,0.0356779210269451,296.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.5419467091560364,0.050000000745058,0.0483050160109996,296.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.5419467091560364,0.050000000745058,0.2291382104158401,291.763916015625,291.1499938964844,285.3587646484375,284.9755249023437,289.8571472167969,296.6902160644531,290.7151184082031,1.0,0.1510091871023178,1.0,1.0,0.5054854154586792,1.0,-0.4887715280056,0.2970247566699981,0.1917467564344406,0.1454857587814331,0.0,0.0,0.0,25.1081657409668,25.0,-269.3013610839844,-0.0,27.525405883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.67193603515625,0.5420119166374207,0.050000000745058,0.0458711124956607,296.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67193603515625,0.5420119166374207,0.050000000745058,0.0483044870197773,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67193603515625,0.5420119166374207,0.050000000745058,0.0356775298714637,296.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.67193603515625,0.5420119166374207,0.050000000745058,0.0483044870197773,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.67193603515625,0.5420119166374207,0.050000000745058,0.2291356921195984,291.6616516113281,291.1499938964844,285.3635559082031,284.9736022949219,289.63397216796875,296.6898498535156,290.60577392578125,1.0,0.150987222790718,1.0,1.0,0.4879058003425598,1.0,-0.4887661933898926,0.306893914937973,0.1818722784519195,0.1553192138671875,0.0,0.0,0.0,25.09615707397461,25.0,-308.6453857421875,-0.0,27.516578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55743408203125,0.5420669317245483,0.050000000745058,0.0458706878125667,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55743408203125,0.5420669317245483,0.050000000745058,0.0483040437102317,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55743408203125,0.5420669317245483,0.050000000745058,0.0356772020459175,296.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55743408203125,0.5420669317245483,0.050000000745058,0.0483040437102317,296.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55743408203125,0.5420669317245483,0.050000000745058,0.2291335761547088,291.5458679199219,291.1499938964844,285.369384765625,284.97235107421875,289.46258544921875,296.6890563964844,290.4842834472656,1.0,0.1509675830602646,1.0,1.0,0.4768210649490356,1.0,-0.488761693239212,0.3136356770992279,0.1751260310411453,0.162037044763565,0.0,0.0,0.0,25.085817337036133,25.0,-338.1642761230469,-0.0,27.508708953857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5421630144119263,0.050000000745058,0.0458699502050876,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5421630144119263,0.050000000745058,0.0483032651245594,296.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5421630144119263,0.050000000745058,0.0356766283512115,296.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5421630144119263,0.050000000745058,0.0483032651245594,296.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5421630144119263,0.050000000745058,0.2291298955678939,291.2976379394531,291.1499938964844,285.3839111328125,284.97186279296875,289.1593017578125,296.6862487792969,290.2339172363281,1.0,0.150934562087059,1.0,1.0,0.4546515643596649,1.0,-0.4887538254261017,0.3271481692790985,0.1616056710481643,0.175494834780693,0.0,0.0,0.0,25.067981719970703,25.0,-363.7723083496094,-0.0,27.495454788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5421630144119263,0.050000000745058,0.0458699502050876,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5421630144119263,0.050000000745058,0.0483032651245594,296.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5421630144119263,0.050000000745058,0.0356766283512115,296.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5421630144119263,0.050000000745058,0.0483032651245594,296.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.5421630144119263,0.050000000745058,0.2291298955678939,291.2976379394531,291.1499938964844,285.3839111328125,284.97186279296875,289.1593017578125,296.6862487792969,290.2339172363281,1.0,0.150934562087059,1.0,1.0,0.4546515643596649,1.0,-0.4887538254261017,0.3271481692790985,0.1616056710481643,0.175494834780693,0.0,0.0,0.0,25.067981719970703,25.0,-363.7723083496094,-0.0,27.495454788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.5422437191009521,0.050000000745058,0.0458693318068981,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.5422437191009521,0.050000000745058,0.0483026131987571,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.5422437191009521,0.050000000745058,0.035676147788763,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.5422437191009521,0.050000000745058,0.0483026131987571,296.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.5422437191009521,0.050000000745058,0.2291268110275268,291.0380554199219,291.1499938964844,285.402099609375,284.973876953125,288.8475952148437,296.6820373535156,289.9705810546875,1.0,0.1509086638689041,1.0,1.0,0.4324820637702942,1.0,-0.488747239112854,0.3411363363265991,0.1476109027862548,0.1894163936376571,0.0,0.0,0.0,25.053306579589844,25.0,-381.865478515625,-0.0,27.48503494262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.5422437191009521,0.050000000745058,0.0458693318068981,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.5422437191009521,0.050000000745058,0.0483026131987571,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.5422437191009521,0.050000000745058,0.035676147788763,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.5422437191009521,0.050000000745058,0.0483026131987571,296.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.5422437191009521,0.050000000745058,0.2291268110275268,291.0380554199219,291.1499938964844,285.402099609375,284.973876953125,288.8475952148437,296.6820373535156,289.9705810546875,1.0,0.1509086638689041,1.0,1.0,0.4324820637702942,1.0,-0.488747239112854,0.3411363363265991,0.1476109027862548,0.1894163936376571,0.0,0.0,0.0,25.053306579589844,25.0,-381.865478515625,-0.0,27.48503494262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.5422905683517456,0.050000000745058,0.0458689704537391,296.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.5422905683517456,0.050000000745058,0.048302236944437,296.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.5422905683517456,0.050000000745058,0.0356758683919906,296.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.5422905683517456,0.050000000745058,0.048302236944437,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.5422905683517456,0.050000000745058,0.2291250079870224,290.77764892578125,291.1499938964844,285.4237976074219,284.97833251953125,288.81787109375,296.6767272949219,289.7200927734375,1.0,0.15088751912117,1.0,1.0,0.4328736960887909,1.0,-0.4887434244155884,0.3413495719432831,0.1473938673734665,0.1896096616983413,0.0,0.0,0.0,25.04354858398437,25.0,-336.8563842773437,-0.0,27.47664260864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.5422905683517456,0.050000000745058,0.0458689704537391,296.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.5422905683517456,0.050000000745058,0.048302236944437,296.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.5422905683517456,0.050000000745058,0.0356758683919906,296.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.5422905683517456,0.050000000745058,0.048302236944437,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.5422905683517456,0.050000000745058,0.2291250079870224,290.77764892578125,291.1499938964844,285.4237976074219,284.97833251953125,288.81787109375,296.6767272949219,289.7200927734375,1.0,0.15088751912117,1.0,1.0,0.4328736960887909,1.0,-0.4887434244155884,0.3413495719432831,0.1473938673734665,0.1896096616983413,0.0,0.0,0.0,25.04354858398437,25.0,-336.8563842773437,-0.0,27.47664260864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.58428955078125,0.5423277616500854,0.050000000745058,0.0458686873316764,296.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.58428955078125,0.5423277616500854,0.050000000745058,0.0483019351959228,296.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.58428955078125,0.5423277616500854,0.050000000745058,0.0356756448745727,296.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.58428955078125,0.5423277616500854,0.050000000745058,0.0483019351959228,296.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.58428955078125,0.5423277616500854,0.050000000745058,0.2291235923767089,290.5752258300781,291.1499938964844,285.44873046875,284.985107421875,288.8388671875,296.6708374023437,289.5311889648437,1.0,0.1508702039718628,1.0,1.0,0.4332653284072876,1.0,-0.4887404143810272,0.3411028087139129,0.147637590765953,0.1893357336521148,0.0,0.0,0.0,25.035629272460938,25.0,-262.5284423828125,-0.0,27.469764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.58428955078125,0.5423277616500854,0.050000000745058,0.0458686873316764,296.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.58428955078125,0.5423277616500854,0.050000000745058,0.0483019351959228,296.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.58428955078125,0.5423277616500854,0.050000000745058,0.0356756448745727,296.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.58428955078125,0.5423277616500854,0.050000000745058,0.0483019351959228,296.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.58428955078125,0.5423277616500854,0.050000000745058,0.2291235923767089,290.5752258300781,291.1499938964844,285.44873046875,284.985107421875,288.8388671875,296.6708374023437,289.5311889648437,1.0,0.1508702039718628,1.0,1.0,0.4332653284072876,1.0,-0.4887404143810272,0.3411028087139129,0.147637590765953,0.1893357336521148,0.0,0.0,0.0,25.035629272460938,25.0,-262.5284423828125,-0.0,27.469764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996032714844,0.5423434376716614,0.050000000745058,0.0458685681223869,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996032714844,0.5423434376716614,0.050000000745058,0.048301812261343,296.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996032714844,0.5423434376716614,0.050000000745058,0.0356755517423152,296.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996032714844,0.5423434376716614,0.050000000745058,0.048301812261343,296.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996032714844,0.5423434376716614,0.050000000745058,0.2291229963302612,290.4915466308594,291.1499938964844,285.4623718261719,284.98931884765625,288.85015869140625,296.6678771972656,289.4524230957031,1.0,0.150862768292427,1.0,1.0,0.4334611296653747,1.0,-0.4887391328811645,0.3409800827503204,0.1477590352296829,0.1891966611146927,0.0,0.0,0.0,25.032230377197266,25.0,-229.48101806640625,-0.0,27.466812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.5423481464385986,0.050000000745058,0.0458685308694839,296.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.5423481464385986,0.050000000745058,0.04830177500844,296.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.5423481464385986,0.050000000745058,0.0356755256652832,296.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.5423481464385986,0.050000000745058,0.04830177500844,296.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.5423481464385986,0.050000000745058,0.2291228175163269,290.4179992675781,291.1499938964844,285.47674560546875,284.9940490722656,288.9687194824219,296.6650085449219,289.3856811523437,1.0,0.1508556604385376,1.0,1.0,0.4439995288848877,1.0,-0.4887387752532959,0.3347124457359314,0.1540263295173645,0.1829365640878677,0.0,0.0,0.0,25.030214309692383,25.0,-183.4432678222656,-0.0,27.46405792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.5423538684844971,0.050000000745058,0.0458684898912906,296.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.5423538684844971,0.050000000745058,0.0483017265796661,296.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.5423538684844971,0.050000000745058,0.0356754921376705,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.5423538684844971,0.050000000745058,0.0483017265796661,296.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.5423538684844971,0.050000000745058,0.229122593998909,290.3363037109375,291.1499938964844,285.50762939453125,285.0050354003906,289.28857421875,296.65972900390625,289.32965087890625,1.0,0.1508426070213318,1.0,1.0,0.4650763273239136,1.0,-0.4887382984161377,0.3215839862823486,0.1671542972326278,0.1698199957609176,0.0,0.0,0.0,25.026790618896484,25.0,-55.641544342041016,-0.0,27.45899772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.5423538684844971,0.050000000745058,0.0458684898912906,296.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.5423538684844971,0.050000000745058,0.0483017265796661,296.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.5423538684844971,0.050000000745058,0.0356754921376705,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.5423538684844971,0.050000000745058,0.0483017265796661,296.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.338623046875,0.5423538684844971,0.050000000745058,0.229122593998909,290.3363037109375,291.1499938964844,285.50762939453125,285.0050354003906,289.28857421875,296.65972900390625,289.32965087890625,1.0,0.1508426070213318,1.0,1.0,0.4650763273239136,1.0,-0.4887382984161377,0.3215839862823486,0.1671542972326278,0.1698199957609176,0.0,0.0,0.0,25.026790618896484,25.0,-55.641544342041016,-0.0,27.45899772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.5423572659492493,0.050000000745058,0.0458684638142585,296.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.5423572659492493,0.050000000745058,0.048301700502634,296.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.5423572659492493,0.050000000745058,0.035675473511219,296.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.5423572659492493,0.050000000745058,0.048301700502634,296.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.5423572659492493,0.050000000745058,0.2291224747896194,290.3415222167969,291.1499938964844,285.5411682128906,285.0179748535156,289.5975646972656,296.6556701660156,289.3520812988281,1.0,0.1508309841156005,1.0,1.0,0.4861531257629394,1.0,-0.4887380003929138,0.3089794516563415,0.1797585487365722,0.1572206765413284,0.0,0.0,0.0,25.02388572692871,25.0,51.9896354675293,-0.0,27.454492568969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
