time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.5423572659492493,0.050000000745058,0.0458684638142585,296.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.5423572659492493,0.050000000745058,0.048301700502634,296.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.5423572659492493,0.050000000745058,0.035675473511219,296.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.5423572659492493,0.050000000745058,0.048301700502634,296.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401794433594,0.5423572659492493,0.050000000745058,0.2291224747896194,290.3415222167969,291.1499938964844,285.5411682128906,285.0179748535156,289.5975646972656,296.6556701660156,289.3520812988281,1.0,0.1508309841156005,1.0,1.0,0.4861531257629394,1.0,-0.4887380003929138,0.3089794516563415,0.1797585487365722,0.1572206765413284,0.0,0.0,0.0,25.02388572692871,25.0,51.9896354675293,-0.0,27.454492568969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4062805175781,0.5423543453216553,0.050000000745058,0.0458684861660003,296.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4062805175781,0.5423543453216553,0.050000000745058,0.0483017265796661,296.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4062805175781,0.5423543453216553,0.050000000745058,0.0356754921376705,296.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4062805175781,0.5423543453216553,0.050000000745058,0.0483017265796661,296.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4062805175781,0.5423543453216553,0.050000000745058,0.229122593998909,290.4107666015625,291.1499938964844,285.5771484375,285.03271484375,289.95849609375,296.6531677246094,289.4377746582031,1.0,0.1508203148841858,1.0,1.0,0.5136438608169556,1.0,-0.4887382388114929,0.293742835521698,0.1949954181909561,0.1419973075389862,0.0,0.0,0.0,25.02190399169922,25.0,148.36526489257812,-0.0,27.45039367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4062805175781,0.5423543453216553,0.050000000745058,0.0458684861660003,296.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4062805175781,0.5423543453216553,0.050000000745058,0.0483017265796661,296.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4062805175781,0.5423543453216553,0.050000000745058,0.0356754921376705,296.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4062805175781,0.5423543453216553,0.050000000745058,0.0483017265796661,296.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4062805175781,0.5423543453216553,0.050000000745058,0.229122593998909,290.4107666015625,291.1499938964844,285.5771484375,285.03271484375,289.95849609375,296.6531677246094,289.4377746582031,1.0,0.1508203148841858,1.0,1.0,0.5136438608169556,1.0,-0.4887382388114929,0.293742835521698,0.1949954181909561,0.1419973075389862,0.0,0.0,0.0,25.02190399169922,25.0,148.36526489257812,-0.0,27.45039367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.5423524379730225,0.050000000745058,0.0458685047924518,296.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.5423524379730225,0.050000000745058,0.0483017414808273,296.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.5423524379730225,0.050000000745058,0.0356755033135414,296.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.5423524379730225,0.050000000745058,0.0483017414808273,296.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.5423524379730225,0.050000000745058,0.2291226685047149,290.5062866210937,291.1499938964844,285.6059875488281,285.0450744628906,290.2199401855469,296.6524353027344,289.5436706542969,1.0,0.1508128046989441,1.0,1.0,0.5345368981361389,1.0,-0.4887384176254272,0.2830734550952911,0.2056649625301361,0.1313339620828628,0.0,0.0,0.0,25.020479202270508,25.0,209.1245574951172,-0.0,27.447507858276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.53521728515625,0.5423519015312195,0.050000000745058,0.0458685085177421,296.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53521728515625,0.5423519015312195,0.050000000745058,0.0483017489314079,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.53521728515625,0.5423519015312195,0.050000000745058,0.0356755070388317,296.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53521728515625,0.5423519015312195,0.050000000745058,0.0483017489314079,296.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53521728515625,0.5423519015312195,0.050000000745058,0.2291226983070373,290.5425109863281,291.1499938964844,285.6153564453125,285.0491638183594,290.298095703125,296.6524353027344,289.5824890136719,1.0,0.1508105397224426,1.0,1.0,0.5411346554756165,1.0,-0.4887384474277496,0.2799006700515747,0.2088377773761749,0.1281625181436538,0.0,0.0,0.0,25.02003669738769,25.0,224.95489501953125,-0.0,27.446638107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6171569824219,0.5423510074615479,0.050000000745058,0.0458685159683227,296.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6171569824219,0.5423510074615479,0.050000000745058,0.0483017563819885,296.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6171569824219,0.5423510074615479,0.050000000745058,0.035675510764122,296.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6171569824219,0.5423510074615479,0.050000000745058,0.0483017563819885,296.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6171569824219,0.5423510074615479,0.050000000745058,0.2291227281093597,290.6254272460937,291.1499938964844,285.6352233886719,285.0580139160156,290.4538269042969,296.6527404785156,289.66998291015625,1.0,0.1508059799671173,1.0,1.0,0.5548800230026245,1.0,-0.4887385368347168,0.2736049294471741,0.2151335924863815,0.1218688413500785,0.0,0.0,0.0,25.019126892089844,25.0,252.9567413330078,-0.0,27.44488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074279785156,0.5423532128334045,0.050000000745058,0.0458684973418712,296.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074279785156,0.5423532128334045,0.050000000745058,0.048301737755537,296.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074279785156,0.5423532128334045,0.050000000745058,0.0356754995882511,296.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074279785156,0.5423532128334045,0.050000000745058,0.048301737755537,296.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074279785156,0.5423532128334045,0.050000000745058,0.2291226536035537,290.7164611816406,291.1499938964844,285.6556091308594,285.0672302246094,290.5668334960937,296.65350341796875,289.7638854980469,1.0,0.1508017629384994,1.0,1.0,0.5637357234954834,1.0,-0.4887383282184601,0.269645631313324,0.2190927118062973,0.1179032996296882,0.0,0.0,0.0,25.017921447753903,25.0,269.71728515625,-0.0,27.44324111938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952941894531,0.5423573851585388,0.050000000745058,0.0458684675395488,296.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952941894531,0.5423573851585388,0.050000000745058,0.0483017042279243,296.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952941894531,0.5423573851585388,0.050000000745058,0.035675473511219,296.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952941894531,0.5423573851585388,0.050000000745058,0.0483017042279243,296.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952941894531,0.5423573851585388,0.050000000745058,0.2291224896907806,290.9045104980469,291.1499938964844,285.6976623535156,285.08673095703125,290.7527160644531,296.6562194824219,289.9516906738281,1.0,0.1507941037416458,1.0,1.0,0.5814470648765564,1.0,-0.4887380003929138,0.2625419199466705,0.2261960804462433,0.1107892468571662,0.0,0.0,0.0,25.01572608947754,25.0,276.1230163574219,-0.0,27.44026565551757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952941894531,0.5423573851585388,0.050000000745058,0.0458684675395488,296.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952941894531,0.5423573851585388,0.050000000745058,0.0483017042279243,296.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952941894531,0.5423573851585388,0.050000000745058,0.035675473511219,296.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952941894531,0.5423573851585388,0.050000000745058,0.0483017042279243,296.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952941894531,0.5423573851585388,0.050000000745058,0.2291224896907806,290.9045104980469,291.1499938964844,285.6976623535156,285.08673095703125,290.7527160644531,296.6562194824219,289.9516906738281,1.0,0.1507941037416458,1.0,1.0,0.5814470648765564,1.0,-0.4887380003929138,0.2625419199466705,0.2261960804462433,0.1107892468571662,0.0,0.0,0.0,25.01572608947754,25.0,276.1230163574219,-0.0,27.44026565551757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829467773437,0.5423609614372253,0.050000000745058,0.0458684414625167,296.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829467773437,0.5423609614372253,0.050000000745058,0.0483016744256019,296.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829467773437,0.5423609614372253,0.050000000745058,0.0356754548847675,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829467773437,0.5423609614372253,0.050000000745058,0.0483016744256019,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829467773437,0.5423609614372253,0.050000000745058,0.2291223555803299,291.0921630859375,291.1499938964844,285.7413330078125,285.10760498046875,290.9227905273437,296.6601867675781,290.139404296875,1.0,0.1507873684167862,1.0,1.0,0.5991583466529846,1.0,-0.4887377023696899,0.2561425268650055,0.2325951755046844,0.1043853908777237,0.0,0.0,0.0,25.01382064819336,25.0,272.4034423828125,-0.0,27.437650680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829467773437,0.5423609614372253,0.050000000745058,0.0458684414625167,296.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829467773437,0.5423609614372253,0.050000000745058,0.0483016744256019,296.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829467773437,0.5423609614372253,0.050000000745058,0.0356754548847675,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829467773437,0.5423609614372253,0.050000000745058,0.0483016744256019,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829467773437,0.5423609614372253,0.050000000745058,0.2291223555803299,291.0921630859375,291.1499938964844,285.7413330078125,285.10760498046875,290.9227905273437,296.6601867675781,290.139404296875,1.0,0.1507873684167862,1.0,1.0,0.5991583466529846,1.0,-0.4887377023696899,0.2561425268650055,0.2325951755046844,0.1043853908777237,0.0,0.0,0.0,25.01382064819336,25.0,272.4034423828125,-0.0,27.437650680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.5423716902732849,0.050000000745058,0.0458683595061302,296.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.5423716902732849,0.050000000745058,0.048301588743925,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.5423716902732849,0.050000000745058,0.0356753915548324,296.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.5423716902732849,0.050000000745058,0.048301588743925,296.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.5423716902732849,0.050000000745058,0.2291219532489776,291.2734069824219,291.1499938964844,285.78643798828125,285.12969970703125,290.9749755859375,296.66510009765625,290.3148498535156,1.0,0.1507818400859832,1.0,1.0,0.6001433730125427,1.0,-0.4887368381023407,0.2556290924549103,0.2331077307462692,0.1038540825247764,0.0,0.0,0.0,25.01136589050293,25.0,241.8739776611328,-0.0,27.435455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.5423716902732849,0.050000000745058,0.0458683595061302,296.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.5423716902732849,0.050000000745058,0.048301588743925,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.5423716902732849,0.050000000745058,0.0356753915548324,296.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.5423716902732849,0.050000000745058,0.048301588743925,296.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.5423716902732849,0.050000000745058,0.2291219532489776,291.2734069824219,291.1499938964844,285.78643798828125,285.12969970703125,290.9749755859375,296.66510009765625,290.3148498535156,1.0,0.1507818400859832,1.0,1.0,0.6001433730125427,1.0,-0.4887368381023407,0.2556290924549103,0.2331077307462692,0.1038540825247764,0.0,0.0,0.0,25.01136589050293,25.0,241.8739776611328,-0.0,27.435455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.5423809289932251,0.050000000745058,0.0458682887256145,296.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.5423809289932251,0.050000000745058,0.0483015142381191,296.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.5423809289932251,0.050000000745058,0.0356753356754779,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.5423809289932251,0.050000000745058,0.0483015142381191,296.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.5423809289932251,0.050000000745058,0.229121595621109,291.4252624511719,291.1499938964844,285.8327331542969,285.1529541015625,291.009033203125,296.6705627441406,290.4599914550781,1.0,0.1507772952318191,1.0,1.0,0.6011283993721008,1.0,-0.4887360632419586,0.2552986145019531,0.2334374636411667,0.1035151779651641,0.0,0.0,0.0,25.00933837890625,25.0,202.04806518554688,-0.0,27.433656692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.5423809289932251,0.050000000745058,0.0458682887256145,296.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.5423809289932251,0.050000000745058,0.0483015142381191,296.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.5423809289932251,0.050000000745058,0.0356753356754779,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.5423809289932251,0.050000000745058,0.0483015142381191,296.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.5423809289932251,0.050000000745058,0.229121595621109,291.4252624511719,291.1499938964844,285.8327331542969,285.1529541015625,291.009033203125,296.6705627441406,290.4599914550781,1.0,0.1507772952318191,1.0,1.0,0.6011283993721008,1.0,-0.4887360632419586,0.2552986145019531,0.2334374636411667,0.1035151779651641,0.0,0.0,0.0,25.00933837890625,25.0,202.04806518554688,-0.0,27.433656692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4857482910156,0.5423849821090698,0.050000000745058,0.0458682551980018,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4857482910156,0.5423849821090698,0.050000000745058,0.0483014844357967,296.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4857482910156,0.5423849821090698,0.050000000745058,0.0356753095984458,296.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4857482910156,0.5423849821090698,0.050000000745058,0.0483014844357967,296.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4857482910156,0.5423849821090698,0.050000000745058,0.229121446609497,291.49224853515625,291.1499938964844,285.85626220703125,285.1649780273437,291.0262756347656,296.67340087890625,290.5244140625,1.0,0.1507753431797027,1.0,1.0,0.6016209125518799,1.0,-0.4887357354164123,0.2551332414150238,0.2336024940013885,0.1033490523695945,0.0,0.0,0.0,25.00847053527832,25.0,184.629135131836,-0.0,27.432880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.548095703125,0.5423920750617981,0.050000000745058,0.0458682030439376,296.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.548095703125,0.5423920750617981,0.050000000745058,0.0483014248311519,296.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.548095703125,0.5423920750617981,0.050000000745058,0.0356752686202526,296.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.548095703125,0.5423920750617981,0.050000000745058,0.0483014248311519,296.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.548095703125,0.5423920750617981,0.050000000745058,0.2291211634874344,291.5540771484375,291.1499938964844,285.8800354003906,285.1772155761719,291.0056457519531,296.6762390136719,290.58306884765625,1.0,0.1507737040519714,1.0,1.0,0.5949814319610596,1.0,-0.488735169172287,0.2572494745254516,0.2314856946468353,0.1054573208093643,0.0,0.0,0.0,25.00731468200684,25.0,163.2604217529297,-0.0,27.432205200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460266113281,0.5424056649208069,0.050000000745058,0.0458680987358093,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460266113281,0.5424056649208069,0.050000000745058,0.0483013167977333,296.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460266113281,0.5424056649208069,0.050000000745058,0.035675186663866,296.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460266113281,0.5424056649208069,0.050000000745058,0.0483013167977333,296.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460266113281,0.5424056649208069,0.050000000745058,0.2291206419467926,291.6500244140625,291.1499938964844,285.9281005859375,285.202392578125,290.9281616210937,296.6818542480469,290.6683044433594,1.0,0.1507711559534073,1.0,1.0,0.581702470779419,1.0,-0.4887340664863586,0.2620788812637329,0.2266551554203033,0.1102739870548248,0.0,0.0,0.0,25.005245208740234,25.0,108.02267456054688,-0.0,27.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460266113281,0.5424056649208069,0.050000000745058,0.0458680987358093,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460266113281,0.5424056649208069,0.050000000745058,0.0483013167977333,296.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460266113281,0.5424056649208069,0.050000000745058,0.035675186663866,296.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460266113281,0.5424056649208069,0.050000000745058,0.0483013167977333,296.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460266113281,0.5424056649208069,0.050000000745058,0.2291206419467926,291.6500244140625,291.1499938964844,285.9281005859375,285.202392578125,290.9281616210937,296.6818542480469,290.6683044433594,1.0,0.1507711559534073,1.0,1.0,0.581702470779419,1.0,-0.4887340664863586,0.2620788812637329,0.2266551554203033,0.1102739870548248,0.0,0.0,0.0,25.005245208740234,25.0,108.02267456054688,-0.0,27.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.5424183011054993,0.050000000745058,0.0458680018782615,296.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.5424183011054993,0.050000000745058,0.0483012162148952,296.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.5424183011054993,0.050000000745058,0.03567511215806,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.5424183011054993,0.050000000745058,0.0483012162148952,296.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.5424183011054993,0.050000000745058,0.2291201651096344,291.7079162597656,291.1499938964844,285.9767761230469,285.2283935546875,290.8429870605469,296.6871032714844,290.71807861328125,1.0,0.1507694721221923,1.0,1.0,0.5684235095977783,1.0,-0.4887330234050751,0.2673037648200989,0.2214292734861374,0.1154891178011894,0.0,0.0,0.0,25.00349235534668,25.0,58.76346969604492,-0.0,27.43043327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.5424183011054993,0.050000000745058,0.0458680018782615,296.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.5424183011054993,0.050000000745058,0.0483012162148952,296.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.5424183011054993,0.050000000745058,0.03567511215806,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.5424183011054993,0.050000000745058,0.0483012162148952,296.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.5424183011054993,0.050000000745058,0.2291201651096344,291.7079162597656,291.1499938964844,285.9767761230469,285.2283935546875,290.8429870605469,296.6871032714844,290.71807861328125,1.0,0.1507694721221923,1.0,1.0,0.5684235095977783,1.0,-0.4887330234050751,0.2673037648200989,0.2214292734861374,0.1154891178011894,0.0,0.0,0.0,25.00349235534668,25.0,58.76346969604492,-0.0,27.43043327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.5424346923828125,0.050000000745058,0.0458678752183914,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.5424346923828125,0.050000000745058,0.0483010821044445,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.5424346923828125,0.050000000745058,0.0356750153005123,296.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.5424346923828125,0.050000000745058,0.0483010821044445,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.5424346923828125,0.050000000745058,0.2291195392608642,291.73297119140625,291.1499938964844,286.0258178710937,285.25506591796875,290.68658447265625,296.6918029785156,290.7333068847656,1.0,0.150768756866455,1.0,1.0,0.5474880933761597,1.0,-0.4887316823005676,0.2762475311756134,0.2124841511249542,0.1244098469614982,0.0,0.0,0.0,25.00147819519043,25.0,3.9997670650482178,-0.0,27.43006706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.5424346923828125,0.050000000745058,0.0458678752183914,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.5424346923828125,0.050000000745058,0.0483010821044445,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.5424346923828125,0.050000000745058,0.0356750153005123,296.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.5424346923828125,0.050000000745058,0.0483010821044445,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.5424346923828125,0.050000000745058,0.2291195392608642,291.73297119140625,291.1499938964844,286.0258178710937,285.25506591796875,290.68658447265625,296.6918029785156,290.7333068847656,1.0,0.150768756866455,1.0,1.0,0.5474880933761597,1.0,-0.4887316823005676,0.2762475311756134,0.2124841511249542,0.1244098469614982,0.0,0.0,0.0,25.00147819519043,25.0,3.9997670650482178,-0.0,27.43006706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.5424483418464661,0.050000000745058,0.045867770910263,296.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.5424483418464661,0.050000000745058,0.0483009703457355,296.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.5424483418464661,0.050000000745058,0.0356749333441257,296.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.5424483418464661,0.050000000745058,0.0483009703457355,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.5424483418464661,0.050000000745058,0.2291190177202224,291.72119140625,291.1499938964844,286.0671691894531,285.2779541015625,290.53131103515625,296.6951904296875,290.7128601074219,1.0,0.1507688462734222,1.0,1.0,0.5299022793769836,1.0,-0.4887305796146393,0.2846118509769439,0.2041187286376953,0.1327508836984634,0.0,0.0,0.0,24.99993705749512,25.0,-43.85120391845703,-0.0,27.43002891540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.5424509048461914,0.050000000745058,0.0458677522838115,296.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.5424509048461914,0.050000000745058,0.048300951719284,296.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.5424509048461914,0.050000000745058,0.0356749184429645,296.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.5424509048461914,0.050000000745058,0.048300951719284,296.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.5424509048461914,0.050000000745058,0.2291189134120941,291.7157897949219,291.1499938964844,286.0750427246094,285.2823486328125,290.50018310546875,296.6957397460937,290.7059631347656,1.0,0.1507689207792282,1.0,1.0,0.5265526175498962,1.0,-0.4887303709983825,0.2862825691699981,0.2024477869272232,0.1344166994094848,0.0,0.0,0.0,24.999658584594727,25.0,-52.53450393676758,-0.0,27.4300479888916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951904296875,0.5424588918685913,0.050000000745058,0.0458676889538764,296.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951904296875,0.5424588918685913,0.050000000745058,0.0483008846640586,296.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951904296875,0.5424588918685913,0.050000000745058,0.0356748700141906,296.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951904296875,0.5424588918685913,0.050000000745058,0.0483008846640586,296.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951904296875,0.5424588918685913,0.050000000745058,0.229118600487709,291.6928100585937,291.1499938964844,286.0996398925781,285.2961730957031,290.3996887207031,296.6973876953125,290.678466796875,1.0,0.1507693231105804,1.0,1.0,0.5160849094390869,1.0,-0.48872971534729,0.2916582524776459,0.1970714479684829,0.1397758424282074,0.0,0.0,0.0,24.998815536499023,25.0,-78.69195556640625,-0.0,27.430156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6643371582031,0.5424667000770569,0.050000000745058,0.0458676293492317,296.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6643371582031,0.5424667000770569,0.050000000745058,0.0483008213341236,296.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6643371582031,0.5424667000770569,0.050000000745058,0.0356748215854167,296.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6643371582031,0.5424667000770569,0.050000000745058,0.0483008213341236,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6643371582031,0.5424667000770569,0.050000000745058,0.2291183024644851,291.6611022949219,291.1499938964844,286.12420654296875,285.31011962890625,290.29571533203125,296.69879150390625,290.6424865722656,1.0,0.150769904255867,1.0,1.0,0.5057469010353088,1.0,-0.4887290894985199,0.2971936166286468,0.1915354579687118,0.1452930271625518,0.0,0.0,0.0,24.998023986816406,25.0,-103.29566955566406,-0.0,27.430339813232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.5424820184707642,0.050000000745058,0.0458675101399421,296.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.5424820184707642,0.050000000745058,0.0483006983995437,296.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.5424820184707642,0.050000000745058,0.0356747321784496,296.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.5424820184707642,0.050000000745058,0.0483006983995437,296.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.5424820184707642,0.050000000745058,0.2291177213191986,291.57330322265625,291.1499938964844,286.1731262207031,285.3382873535156,290.07647705078125,296.70086669921875,290.5469055175781,1.0,0.1507715880870819,1.0,1.0,0.4850708246231079,1.0,-0.4887278378009796,0.3088618516921997,0.1798659861087799,0.1569188982248306,0.0,0.0,0.0,24.996551513671875,25.0,-147.89756774902344,-0.0,27.430906295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.5424820184707642,0.050000000745058,0.0458675101399421,296.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.5424820184707642,0.050000000745058,0.0483006983995437,296.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.5424820184707642,0.050000000745058,0.0356747321784496,296.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.5424820184707642,0.050000000745058,0.0483006983995437,296.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.5424820184707642,0.050000000745058,0.2291177213191986,291.57330322265625,291.1499938964844,286.1731262207031,285.3382873535156,290.07647705078125,296.70086669921875,290.5469055175781,1.0,0.1507715880870819,1.0,1.0,0.4850708246231079,1.0,-0.4887278378009796,0.3088618516921997,0.1798659861087799,0.1569188982248306,0.0,0.0,0.0,24.996551513671875,25.0,-147.89756774902344,-0.0,27.430906295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.542496919631958,0.050000000745058,0.0458673983812332,296.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.542496919631958,0.050000000745058,0.0483005791902542,296.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.542496919631958,0.050000000745058,0.0356746427714824,296.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.542496919631958,0.050000000745058,0.0483005791902542,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.542496919631958,0.050000000745058,0.229117140173912,291.4559936523437,291.1499938964844,286.2216186523437,285.36676025390625,289.8436584472656,296.7019348144531,290.422607421875,1.0,0.1507739275693893,1.0,1.0,0.4643947780132293,1.0,-0.4887266159057617,0.3212189078330993,0.1675077080726623,0.1692252308130264,0.0,0.0,0.0,24.995222091674805,25.0,-187.15753173828125,-0.0,27.43172645568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.542496919631958,0.050000000745058,0.0458673983812332,296.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.542496919631958,0.050000000745058,0.0483005791902542,296.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.542496919631958,0.050000000745058,0.0356746427714824,296.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.542496919631958,0.050000000745058,0.0483005791902542,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.542496919631958,0.050000000745058,0.229117140173912,291.4559936523437,291.1499938964844,286.2216186523437,285.36676025390625,289.8436584472656,296.7019348144531,290.422607421875,1.0,0.1507739275693893,1.0,1.0,0.4643947780132293,1.0,-0.4887266159057617,0.3212189078330993,0.1675077080726623,0.1692252308130264,0.0,0.0,0.0,24.995222091674805,25.0,-187.15753173828125,-0.0,27.43172645568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5425043106079102,0.050000000745058,0.0458673387765884,296.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5425043106079102,0.050000000745058,0.0483005195856094,296.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5425043106079102,0.050000000745058,0.0356745980679988,296.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5425043106079102,0.050000000745058,0.0483005195856094,296.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5425043106079102,0.050000000745058,0.2291168570518493,291.3165588378906,291.1499938964844,286.2694396972656,285.3953857421875,289.68994140625,296.7020263671875,290.2811584472656,1.0,0.1507764756679535,1.0,1.0,0.4514848887920379,1.0,-0.4887260198593139,0.329362154006958,0.1593638658523559,0.1773295402526855,0.0,0.0,0.0,24.99479866027832,25.0,-202.58648681640625,-0.0,27.43267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5425043106079102,0.050000000745058,0.0458673387765884,296.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5425043106079102,0.050000000745058,0.0483005195856094,296.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5425043106079102,0.050000000745058,0.0356745980679988,296.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5425043106079102,0.050000000745058,0.0483005195856094,296.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5425043106079102,0.050000000745058,0.2291168570518493,291.3165588378906,291.1499938964844,286.2694396972656,285.3953857421875,289.68994140625,296.7020263671875,290.2811584472656,1.0,0.1507764756679535,1.0,1.0,0.4514848887920379,1.0,-0.4887260198593139,0.329362154006958,0.1593638658523559,0.1773295402526855,0.0,0.0,0.0,24.99479866027832,25.0,-202.58648681640625,-0.0,27.43267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.5425111651420593,0.050000000745058,0.0458672866225242,296.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.5425111651420593,0.050000000745058,0.0483004637062549,296.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.5425111651420593,0.050000000745058,0.0356745570898056,296.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.5425111651420593,0.050000000745058,0.0483004637062549,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.5425111651420593,0.050000000745058,0.229116603732109,291.1763000488281,291.1499938964844,286.31640625,285.42413330078125,289.5484313964844,296.7012634277344,290.14080810546875,1.0,0.1507791876792907,1.0,1.0,0.4385750293731689,1.0,-0.4887254536151886,0.3375008404254913,0.1512246131896972,0.1854241341352462,0.0,0.0,0.0,24.99443817138672,25.0,-204.0860137939453,-0.0,27.43367958068848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.5425111651420593,0.050000000745058,0.0458672866225242,296.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.5425111651420593,0.050000000745058,0.0483004637062549,296.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.5425111651420593,0.050000000745058,0.0356745570898056,296.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.5425111651420593,0.050000000745058,0.0483004637062549,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.5425111651420593,0.050000000745058,0.229116603732109,291.1763000488281,291.1499938964844,286.31640625,285.42413330078125,289.5484313964844,296.7012634277344,290.14080810546875,1.0,0.1507791876792907,1.0,1.0,0.4385750293731689,1.0,-0.4887254536151886,0.3375008404254913,0.1512246131896972,0.1854241341352462,0.0,0.0,0.0,24.99443817138672,25.0,-204.0860137939453,-0.0,27.43367958068848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11248779296875,0.5425145030021667,0.050000000745058,0.0458672605454921,296.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11248779296875,0.5425145030021667,0.050000000745058,0.0483004339039325,296.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11248779296875,0.5425145030021667,0.050000000745058,0.0356745384633541,296.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.11248779296875,0.5425145030021667,0.050000000745058,0.0483004339039325,296.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11248779296875,0.5425145030021667,0.050000000745058,0.2291164696216583,291.10552978515625,291.1499938964844,286.3394775390625,285.4385070800781,289.4770812988281,296.7006225585937,290.0696716308594,1.0,0.1507806032896042,1.0,1.0,0.4321201145648956,1.0,-0.4887251853942871,0.3416085541248321,0.1471166312694549,0.1895084977149963,0.0,0.0,0.0,24.994272232055664,25.0,-204.32485961914065,-0.0,27.434206008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
