time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414428710937,0.5425123572349548,0.050000000745058,0.0458672791719436,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414428710937,0.5425123572349548,0.050000000745058,0.048300452530384,296.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414428710937,0.5425123572349548,0.050000000745058,0.035674549639225,296.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414428710937,0.5425123572349548,0.050000000745058,0.048300452530384,296.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414428710937,0.5425123572349548,0.050000000745058,0.2291165590286255,291.03448486328125,291.1499938964844,286.3622741699219,285.452880859375,289.4625549316406,296.6998596191406,289.99957275390625,1.0,0.1507818400859832,1.0,1.0,0.4315939545631408,1.0,-0.4887253642082214,0.3421880602836609,0.1465373039245605,0.1900796592235565,0.0,0.0,0.0,24.99473190307617,25.0,-195.8439178466797,-0.0,27.43470001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.5425082445144653,0.050000000745058,0.045867308974266,296.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.5425082445144653,0.050000000745058,0.0483004860579967,296.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.5425082445144653,0.050000000745058,0.035674575716257,296.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.5425082445144653,0.050000000745058,0.0483004860579967,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.5425082445144653,0.050000000745058,0.2291167080402374,290.9123840332031,291.1499938964844,286.4068908691406,285.4815368652344,289.4787292480469,296.6980285644531,289.88653564453125,1.0,0.1507839858531952,1.0,1.0,0.4305416643619537,1.0,-0.4887257218360901,0.3428615033626556,0.1458642184734344,0.1907412409782409,0.0,0.0,0.0,24.995582580566406,25.0,-154.7386932373047,-0.0,27.43554878234864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.5425082445144653,0.050000000745058,0.045867308974266,296.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.5425082445144653,0.050000000745058,0.0483004860579967,296.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.5425082445144653,0.050000000745058,0.035674575716257,296.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.5425082445144653,0.050000000745058,0.0483004860579967,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.5425082445144653,0.050000000745058,0.2291167080402374,290.9123840332031,291.1499938964844,286.4068908691406,285.4815368652344,289.4787292480469,296.6980285644531,289.88653564453125,1.0,0.1507839858531952,1.0,1.0,0.4305416643619537,1.0,-0.4887257218360901,0.3428615033626556,0.1458642184734344,0.1907412409782409,0.0,0.0,0.0,24.995582580566406,25.0,-154.7386932373047,-0.0,27.43554878234864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.824462890625,0.5425054430961609,0.050000000745058,0.0458673313260078,296.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.824462890625,0.5425054430961609,0.050000000745058,0.0483005084097385,296.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.824462890625,0.5425054430961609,0.050000000745058,0.0356745906174182,296.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.824462890625,0.5425054430961609,0.050000000745058,0.0483005084097385,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.824462890625,0.5425054430961609,0.050000000745058,0.2291168123483657,290.8203125,291.1499938964844,286.45001220703125,285.5099792480469,289.4944152832031,296.6961669921875,289.8002624511719,1.0,0.1507857888936996,1.0,1.0,0.4294893741607666,1.0,-0.4887259304523468,0.3435329496860504,0.1451929807662964,0.1914134174585342,0.0,0.0,0.0,24.996280670166016,25.0,-117.19586181640624,-0.0,27.436260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.824462890625,0.5425054430961609,0.050000000745058,0.0458673313260078,296.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.824462890625,0.5425054430961609,0.050000000745058,0.0483005084097385,296.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.824462890625,0.5425054430961609,0.050000000745058,0.0356745906174182,296.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.824462890625,0.5425054430961609,0.050000000745058,0.0483005084097385,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.824462890625,0.5425054430961609,0.050000000745058,0.2291168123483657,290.8203125,291.1499938964844,286.45001220703125,285.5099792480469,289.4944152832031,296.6961669921875,289.8002624511719,1.0,0.1507857888936996,1.0,1.0,0.4294893741607666,1.0,-0.4887259304523468,0.3435329496860504,0.1451929807662964,0.1914134174585342,0.0,0.0,0.0,24.996280670166016,25.0,-117.19586181640624,-0.0,27.436260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5424953103065491,0.050000000745058,0.0458674095571041,296.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5424953103065491,0.050000000745058,0.0483005903661251,296.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5424953103065491,0.050000000745058,0.035674650222063,296.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5424953103065491,0.050000000745058,0.0483005903661251,296.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5424953103065491,0.050000000745058,0.2291171997785568,290.7542419433594,291.1499938964844,286.4937744140625,285.5397644042969,289.6234436035156,296.697265625,289.744140625,1.0,0.1507868319749832,1.0,1.0,0.4382922351360321,1.0,-0.4887267649173736,0.3381223976612091,0.1506043523550033,0.186051607131958,0.0,0.0,0.0,24.997846603393555,25.0,-63.00671005249024,-0.0,27.43672561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5424953103065491,0.050000000745058,0.0458674095571041,296.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5424953103065491,0.050000000745058,0.0483005903661251,296.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5424953103065491,0.050000000745058,0.035674650222063,296.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5424953103065491,0.050000000745058,0.0483005903661251,296.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5424953103065491,0.050000000745058,0.2291171997785568,290.7542419433594,291.1499938964844,286.4937744140625,285.5397644042969,289.6234436035156,296.697265625,289.744140625,1.0,0.1507868319749832,1.0,1.0,0.4382922351360321,1.0,-0.4887267649173736,0.3381223976612091,0.1506043523550033,0.186051607131958,0.0,0.0,0.0,24.997846603393555,25.0,-63.00671005249024,-0.0,27.43672561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.5424883365631104,0.050000000745058,0.0458674617111682,296.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.5424883365631104,0.050000000745058,0.0483006462454795,296.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.5424883365631104,0.050000000745058,0.0356746912002563,296.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.5424883365631104,0.050000000745058,0.0483006462454795,296.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.5424883365631104,0.050000000745058,0.2291174679994583,290.7336120605469,291.1499938964844,286.5365295410156,285.56964111328125,289.7620849609375,296.704345703125,289.73309326171875,1.0,0.1507872343063354,1.0,1.0,0.4463908672332763,1.0,-0.488727331161499,0.3329891860485077,0.1557381302118301,0.1809910982847213,0.0,0.0,0.0,24.99905014038086,25.0,-8.713035583496094,-0.0,27.43691635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337341308594,0.5424878597259521,0.050000000745058,0.0458674654364585,296.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337341308594,0.5424878597259521,0.050000000745058,0.0483006499707698,296.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337341308594,0.5424878597259521,0.050000000745058,0.0356746949255466,296.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337341308594,0.5424878597259521,0.050000000745058,0.0483006499707698,296.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337341308594,0.5424878597259521,0.050000000745058,0.2291174829006195,290.7333679199219,291.1499938964844,286.5403747558594,285.57232666015625,289.77423095703125,296.7052307128906,289.73358154296875,1.0,0.1507872343063354,1.0,1.0,0.4470950961112976,1.0,-0.4887273609638214,0.3325446546077728,0.1561827212572097,0.1805541813373565,0.0,0.0,0.0,24.9991455078125,25.0,-4.397816181182861,-0.0,27.43692398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7365417480469,0.5424851775169373,0.050000000745058,0.04586748406291,296.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7365417480469,0.5424851775169373,0.050000000745058,0.0483006723225116,296.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7365417480469,0.5424851775169373,0.050000000745058,0.0356747098267078,296.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7365417480469,0.5424851775169373,0.050000000745058,0.0483006723225116,296.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7365417480469,0.5424851775169373,0.050000000745058,0.2291175872087478,290.73699951171875,291.1499938964844,286.56463623046875,285.5896301269531,289.850341796875,296.7114562988281,289.7413024902344,1.0,0.1507872492074966,1.0,1.0,0.4514965415000915,1.0,-0.4887275993824005,0.3297742009162903,0.1589533984661102,0.1778355687856674,0.0,0.0,0.0,24.999698638916016,25.0,20.970569610595703,-0.0,27.436941146850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471923828125,0.5424817204475403,0.050000000745058,0.0458675138652324,296.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471923828125,0.5424817204475403,0.050000000745058,0.0483006983995437,296.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471923828125,0.5424817204475403,0.050000000745058,0.0356747321784496,296.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471923828125,0.5424817204475403,0.050000000745058,0.0483006983995437,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471923828125,0.5424817204475403,0.050000000745058,0.2291177213191986,290.7484741210937,291.1499938964844,286.5895690917969,285.6075134277344,289.9411315917969,296.718994140625,289.7568054199219,1.0,0.1507870703935623,1.0,1.0,0.4574746787548065,1.0,-0.488727867603302,0.3261026442050934,0.1626252233982086,0.1742255240678787,0.0,0.0,0.0,25.00035285949707,25.0,45.95382690429688,-0.0,27.436901092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.5424758791923523,0.050000000745058,0.045867558568716,296.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.5424758791923523,0.050000000745058,0.0483007468283176,296.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.5424758791923523,0.050000000745058,0.0356747657060623,296.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.5424758791923523,0.050000000745058,0.0483007468283176,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.5424758791923523,0.050000000745058,0.2291179448366165,290.7976989746094,291.1499938964844,286.6411437988281,285.6451416015625,290.1342163085937,296.7375183105469,289.8148803710937,1.0,0.1507863402366638,1.0,1.0,0.4694309532642364,1.0,-0.4887283444404602,0.3187438249588012,0.1699845194816589,0.1669953465461731,0.0,0.0,0.0,25.00147247314453,25.0,94.85153198242188,-0.0,27.436656951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.5424758791923523,0.050000000745058,0.045867558568716,296.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.5424758791923523,0.050000000745058,0.0483007468283176,296.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.5424758791923523,0.050000000745058,0.0356747657060623,296.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.5424758791923523,0.050000000745058,0.0483007468283176,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.5424758791923523,0.050000000745058,0.2291179448366165,290.7976989746094,291.1499938964844,286.6411437988281,285.6451416015625,290.1342163085937,296.7375183105469,289.8148803710937,1.0,0.1507863402366638,1.0,1.0,0.4694309532642364,1.0,-0.4887283444404602,0.3187438249588012,0.1699845194816589,0.1669953465461731,0.0,0.0,0.0,25.00147247314453,25.0,94.85153198242188,-0.0,27.436656951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.5424709320068359,0.050000000745058,0.045867595821619,296.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.5424709320068359,0.050000000745058,0.0483007878065109,296.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.5424709320068359,0.050000000745058,0.0356747955083847,296.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.5424709320068359,0.050000000745058,0.0483007878065109,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.5424709320068359,0.050000000745058,0.229118138551712,290.8781433105469,291.1499938964844,286.6949157714844,285.6849670410156,290.3254699707031,296.7601318359375,289.9020080566406,1.0,0.1507851928472519,1.0,1.0,0.4813872277736664,1.0,-0.4887287616729736,0.3115687966346741,0.1771599501371383,0.1599373817443847,0.0,0.0,0.0,25.002349853515625,25.0,134.13999938964844,-0.0,27.436243057250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.5424709320068359,0.050000000745058,0.045867595821619,296.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.5424709320068359,0.050000000745058,0.0483007878065109,296.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.5424709320068359,0.050000000745058,0.0356747955083847,296.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.5424709320068359,0.050000000745058,0.0483007878065109,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.5424709320068359,0.050000000745058,0.229118138551712,290.8781433105469,291.1499938964844,286.6949157714844,285.6849670410156,290.3254699707031,296.7601318359375,289.9020080566406,1.0,0.1507851928472519,1.0,1.0,0.4813872277736664,1.0,-0.4887287616729736,0.3115687966346741,0.1771599501371383,0.1599373817443847,0.0,0.0,0.0,25.002349853515625,25.0,134.13999938964844,-0.0,27.436243057250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5424707531929016,0.050000000745058,0.045867595821619,296.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5424707531929016,0.050000000745058,0.0483007878065109,296.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5424707531929016,0.050000000745058,0.0356747955083847,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5424707531929016,0.050000000745058,0.0483007878065109,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5424707531929016,0.050000000745058,0.229118138551712,290.9803161621094,291.1499938964844,286.75067138671875,285.7268371582031,290.4697570800781,296.7862854003906,290.0073547363281,1.0,0.150783896446228,1.0,1.0,0.4889639317989349,1.0,-0.4887287616729736,0.3070433735847473,0.1816854029893875,0.1555211097002029,0.0,0.0,0.0,25.002641677856445,25.0,155.0286102294922,-0.0,27.43574905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5424707531929016,0.050000000745058,0.045867595821619,296.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5424707531929016,0.050000000745058,0.0483007878065109,296.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5424707531929016,0.050000000745058,0.0356747955083847,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5424707531929016,0.050000000745058,0.0483007878065109,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5424707531929016,0.050000000745058,0.229118138551712,290.9803161621094,291.1499938964844,286.75067138671875,285.7268371582031,290.4697570800781,296.7862854003906,290.0073547363281,1.0,0.150783896446228,1.0,1.0,0.4889639317989349,1.0,-0.4887287616729736,0.3070433735847473,0.1816854029893875,0.1555211097002029,0.0,0.0,0.0,25.002641677856445,25.0,155.0286102294922,-0.0,27.43574905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08502197265625,0.542471706867218,0.050000000745058,0.0458675883710384,296.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.08502197265625,0.542471706867218,0.050000000745058,0.0483007803559303,296.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.08502197265625,0.542471706867218,0.050000000745058,0.0356747917830944,296.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08502197265625,0.542471706867218,0.050000000745058,0.0483007803559303,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08502197265625,0.542471706867218,0.050000000745058,0.2291181087493896,291.09051513671875,291.1499938964844,286.8082275390625,285.7705383300781,290.6061096191406,296.81549072265625,290.1192932128906,1.0,0.1507824957370758,1.0,1.0,0.4965406358242035,1.0,-0.4887286722660064,0.3026929199695587,0.1860357522964477,0.1512923389673233,0.0,0.0,0.0,25.00285530090332,25.0,165.06671142578125,-0.0,27.43521308898925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08502197265625,0.542471706867218,0.050000000745058,0.0458675883710384,296.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.08502197265625,0.542471706867218,0.050000000745058,0.0483007803559303,296.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.08502197265625,0.542471706867218,0.050000000745058,0.0356747917830944,296.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08502197265625,0.542471706867218,0.050000000745058,0.0483007803559303,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08502197265625,0.542471706867218,0.050000000745058,0.2291181087493896,291.09051513671875,291.1499938964844,286.8082275390625,285.7705383300781,290.6061096191406,296.81549072265625,290.1192932128906,1.0,0.1507824957370758,1.0,1.0,0.4965406358242035,1.0,-0.4887286722660064,0.3026929199695587,0.1860357522964477,0.1512923389673233,0.0,0.0,0.0,25.00285530090332,25.0,165.06671142578125,-0.0,27.43521308898925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.142578125,0.5424726009368896,0.050000000745058,0.0458675809204578,296.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.142578125,0.5424726009368896,0.050000000745058,0.0483007729053497,296.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.142578125,0.5424726009368896,0.050000000745058,0.0356747843325138,296.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.142578125,0.5424726009368896,0.050000000745058,0.0483007729053497,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.142578125,0.5424726009368896,0.050000000745058,0.229118064045906,291.1482849121094,291.1499938964844,286.83758544921875,285.79302978515625,290.6741027832031,296.83111572265625,290.1778869628906,1.0,0.1507817804813385,1.0,1.0,0.5003289580345154,1.0,-0.4887286126613617,0.3005544245243072,0.1881741881370544,0.1492196023464203,0.0,0.0,0.0,25.0029411315918,25.0,168.8177947998047,-0.0,27.4349308013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.542477011680603,0.050000000745058,0.0458675473928451,296.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.542477011680603,0.050000000745058,0.0483007356524467,296.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.542477011680603,0.050000000745058,0.0356747582554817,296.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.542477011680603,0.050000000745058,0.0483007356524467,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.542477011680603,0.050000000745058,0.2291179001331329,291.2073974609375,291.1499938964844,286.8673400878906,285.81591796875,290.70672607421875,296.8473815917969,290.2369689941406,1.0,0.1507811695337295,1.0,1.0,0.4997562766075134,1.0,-0.488728255033493,0.300705075263977,0.1880231499671936,0.1494296640157699,0.0,0.0,0.0,25.002635955810547,25.0,166.6422882080078,-0.0,27.43467140197754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.5424864292144775,0.050000000745058,0.0458674766123294,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.5424864292144775,0.050000000745058,0.0483006611466407,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.5424864292144775,0.050000000745058,0.0356747023761272,296.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.5424864292144775,0.050000000745058,0.0483006611466407,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.5424864292144775,0.050000000745058,0.2291175425052642,291.3163452148437,291.1499938964844,286.92779541015625,285.8627319335937,290.7448425292969,296.8817443847656,290.3412780761719,1.0,0.1507801562547683,1.0,1.0,0.4986109137535095,1.0,-0.4887274801731109,0.3013161420822143,0.1874113529920578,0.1501689255237579,0.0,0.0,0.0,25.0020751953125,25.0,146.35240173339844,-0.0,27.43424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.5424864292144775,0.050000000745058,0.0458674766123294,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.5424864292144775,0.050000000745058,0.0483006611466407,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.5424864292144775,0.050000000745058,0.0356747023761272,296.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.5424864292144775,0.050000000745058,0.0483006611466407,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113098144531,0.5424864292144775,0.050000000745058,0.2291175425052642,291.3163452148437,291.1499938964844,286.92779541015625,285.8627319335937,290.7448425292969,296.8817443847656,290.3412780761719,1.0,0.1507801562547683,1.0,1.0,0.4986109137535095,1.0,-0.4887274801731109,0.3013161420822143,0.1874113529920578,0.1501689255237579,0.0,0.0,0.0,25.0020751953125,25.0,146.35240173339844,-0.0,27.43424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057922363281,0.5424959659576416,0.050000000745058,0.0458674021065235,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057922363281,0.5424959659576416,0.050000000745058,0.0483005829155445,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057922363281,0.5424959659576416,0.050000000745058,0.0356746464967727,296.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057922363281,0.5424959659576416,0.050000000745058,0.0483005829155445,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057922363281,0.5424959659576416,0.050000000745058,0.2291171699762344,291.41021728515625,291.1499938964844,286.98944091796875,285.9108581542969,290.78436279296875,296.9183044433594,290.4324035644531,1.0,0.1507793664932251,1.0,1.0,0.4974655210971832,1.0,-0.4887267053127289,0.3019275665283203,0.1867991536855697,0.1509220451116562,0.0,0.0,0.0,25.00161933898925,25.0,127.35047912597656,-0.0,27.433897018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057922363281,0.5424959659576416,0.050000000745058,0.0458674021065235,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057922363281,0.5424959659576416,0.050000000745058,0.0483005829155445,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057922363281,0.5424959659576416,0.050000000745058,0.0356746464967727,296.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057922363281,0.5424959659576416,0.050000000745058,0.0483005829155445,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057922363281,0.5424959659576416,0.050000000745058,0.2291171699762344,291.41021728515625,291.1499938964844,286.98944091796875,285.9108581542969,290.78436279296875,296.9183044433594,290.4324035644531,1.0,0.1507793664932251,1.0,1.0,0.4974655210971832,1.0,-0.4887267053127289,0.3019275665283203,0.1867991536855697,0.1509220451116562,0.0,0.0,0.0,25.00161933898925,25.0,127.35047912597656,-0.0,27.433897018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.5425124764442444,0.050000000745058,0.0458672754466533,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.5425124764442444,0.050000000745058,0.0483004488050937,296.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.5425124764442444,0.050000000745058,0.0356745459139347,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.5425124764442444,0.050000000745058,0.0483004488050937,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.5425124764442444,0.050000000745058,0.2291165292263031,291.4904479980469,291.1499938964844,287.05206298828125,285.9600830078125,290.7417297363281,296.9569702148437,290.50653076171875,1.0,0.150779128074646,1.0,1.0,0.4878674745559692,1.0,-0.4887253642082214,0.3072185218334198,0.1815068274736404,0.1563477367162704,0.0,0.0,0.0,25.00050544738769,25.0,94.6453857421875,-0.0,27.43371963500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.5425124764442444,0.050000000745058,0.0458672754466533,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.5425124764442444,0.050000000745058,0.0483004488050937,296.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.5425124764442444,0.050000000745058,0.0356745459139347,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.5425124764442444,0.050000000745058,0.0483004488050937,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.5425124764442444,0.050000000745058,0.2291165292263031,291.4904479980469,291.1499938964844,287.05206298828125,285.9600830078125,290.7417297363281,296.9569702148437,290.50653076171875,1.0,0.150779128074646,1.0,1.0,0.4878674745559692,1.0,-0.4887253642082214,0.3072185218334198,0.1815068274736404,0.1563477367162704,0.0,0.0,0.0,25.00050544738769,25.0,94.6453857421875,-0.0,27.43371963500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398864746094,0.5425289869308472,0.050000000745058,0.0458671487867832,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398864746094,0.5425289869308472,0.050000000745058,0.048300314694643,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398864746094,0.5425289869308472,0.050000000745058,0.0356744490563869,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398864746094,0.5425289869308472,0.050000000745058,0.048300314694643,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398864746094,0.5425289869308472,0.050000000745058,0.2291159033775329,291.5419921875,291.1499938964844,287.11541748046875,286.0101928710937,290.6836853027344,296.9977722167969,290.5515441894531,1.0,0.1507793515920639,1.0,1.0,0.4782694280147552,1.0,-0.488724023103714,0.3128145933151245,0.1759094297885894,0.1620893031358719,0.0,0.0,0.0,24.99955177307129,25.0,57.37223815917969,-0.0,27.43372917175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398864746094,0.5425289869308472,0.050000000745058,0.0458671487867832,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398864746094,0.5425289869308472,0.050000000745058,0.048300314694643,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398864746094,0.5425289869308472,0.050000000745058,0.0356744490563869,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398864746094,0.5425289869308472,0.050000000745058,0.048300314694643,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398864746094,0.5425289869308472,0.050000000745058,0.2291159033775329,291.5419921875,291.1499938964844,287.11541748046875,286.0101928710937,290.6836853027344,296.9977722167969,290.5515441894531,1.0,0.1507793515920639,1.0,1.0,0.4782694280147552,1.0,-0.488724023103714,0.3128145933151245,0.1759094297885894,0.1620893031358719,0.0,0.0,0.0,24.99955177307129,25.0,57.37223815917969,-0.0,27.43372917175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55731201171875,0.5425372123718262,0.050000000745058,0.0458670854568481,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55731201171875,0.5425372123718262,0.050000000745058,0.0483002476394176,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.55731201171875,0.5425372123718262,0.050000000745058,0.035674400627613,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.55731201171875,0.5425372123718262,0.050000000745058,0.0483002476394176,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.55731201171875,0.5425372123718262,0.050000000745058,0.2291155904531479,291.55889892578125,291.1499938964844,287.1473083496094,286.0355224609375,290.6542358398437,297.0190124511719,290.5658569335937,1.0,0.1507796198129654,1.0,1.0,0.473470389842987,1.0,-0.4887233376502991,0.3156648576259613,0.1730584949254989,0.165016159415245,0.0,0.0,0.0,24.99913215637207,25.0,41.16592788696289,-0.0,27.43379211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5425474643707275,0.050000000745058,0.0458670072257518,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5425474643707275,0.050000000745058,0.048300165683031,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5425474643707275,0.050000000745058,0.0356743372976779,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5425474643707275,0.050000000745058,0.048300165683031,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5425474643707275,0.050000000745058,0.2291151881217956,291.5707702636719,291.1499938964844,287.1792907714844,286.06103515625,290.6036376953125,297.0409240722656,290.5749206542969,1.0,0.15078005194664,1.0,1.0,0.4662591516971588,1.0,-0.4887225031852722,0.3199219703674316,0.1688005477190017,0.1693461537361145,0.0,0.0,0.0,24.99851417541504,25.0,23.42485809326172,-0.0,27.43390846252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5425679683685303,0.050000000745058,0.045866847038269,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5425679683685303,0.050000000745058,0.0482999980449676,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5425679683685303,0.050000000745058,0.0356742143630981,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5425679683685303,0.050000000745058,0.0482999980449676,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5425679683685303,0.050000000745058,0.2291143983602523,291.5733947753906,291.1499938964844,287.2435302734375,286.1123962402344,290.4830017089844,297.0873718261719,290.56988525390625,1.0,0.1507813334465026,1.0,1.0,0.4518366754055023,1.0,-0.4887208342552185,0.3288077414035797,0.1599131077528,0.1783826649188995,0.0,0.0,0.0,24.997390747070312,25.0,-16.913463592529297,-0.0,27.434303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5425679683685303,0.050000000745058,0.045866847038269,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5425679683685303,0.050000000745058,0.0482999980449676,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5425679683685303,0.050000000745058,0.0356742143630981,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5425679683685303,0.050000000745058,0.0482999980449676,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5425679683685303,0.050000000745058,0.2291143983602523,291.5733947753906,291.1499938964844,287.2435302734375,286.1123962402344,290.4830017089844,297.0873718261719,290.56988525390625,1.0,0.1507813334465026,1.0,1.0,0.4518366754055023,1.0,-0.4887208342552185,0.3288077414035797,0.1599131077528,0.1783826649188995,0.0,0.0,0.0,24.997390747070312,25.0,-16.913463592529297,-0.0,27.434303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5425881743431091,0.050000000745058,0.0458666905760765,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5425881743431091,0.050000000745058,0.0482998341321945,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5425881743431091,0.050000000745058,0.0356740951538085,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5425881743431091,0.050000000745058,0.0482998341321945,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5425881743431091,0.050000000745058,0.2291136234998703,291.54888916015625,291.1499938964844,287.30792236328125,286.16412353515625,290.360107421875,297.1368713378906,290.53961181640625,1.0,0.1507830917835235,1.0,1.0,0.4374141693115234,1.0,-0.4887191951274872,0.3378819823265075,0.1508372128009796,0.1876134723424911,0.0,0.0,0.0,24.99643325805664,25.0,-51.24141311645508,-0.0,27.43487930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5425881743431091,0.050000000745058,0.0458666905760765,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5425881743431091,0.050000000745058,0.0482998341321945,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5425881743431091,0.050000000745058,0.0356740951538085,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5425881743431091,0.050000000745058,0.0482998341321945,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5425881743431091,0.050000000745058,0.2291136234998703,291.54888916015625,291.1499938964844,287.30792236328125,286.16412353515625,290.360107421875,297.1368713378906,290.53961181640625,1.0,0.1507830917835235,1.0,1.0,0.4374141693115234,1.0,-0.4887191951274872,0.3378819823265075,0.1508372128009796,0.1876134723424911,0.0,0.0,0.0,24.99643325805664,25.0,-51.24141311645508,-0.0,27.43487930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.542607843875885,0.050000000745058,0.0458665415644645,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.542607843875885,0.050000000745058,0.0482996776700019,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.542607843875885,0.050000000745058,0.035673975944519,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.542607843875885,0.050000000745058,0.0482996776700019,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.542607843875885,0.050000000745058,0.2291128635406494,291.503662109375,291.1499938964844,287.3722229003906,286.2159729003906,290.2375793457031,297.1867370605469,290.48974609375,1.0,0.1507852226495742,1.0,1.0,0.4231966137886047,1.0,-0.4887176156044006,0.3469418883323669,0.1417757123708725,0.1968342959880828,0.0,0.0,0.0,24.99563980102539,25.0,-78.62336730957031,-0.0,27.43560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
