time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.542607843875885,0.050000000745058,0.0458665415644645,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.542607843875885,0.050000000745058,0.0482996776700019,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.542607843875885,0.050000000745058,0.035673975944519,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.542607843875885,0.050000000745058,0.0482996776700019,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.542607843875885,0.050000000745058,0.2291128635406494,291.503662109375,291.1499938964844,287.3722229003906,286.2159729003906,290.2375793457031,297.1867370605469,290.48974609375,1.0,0.1507852226495742,1.0,1.0,0.4231966137886047,1.0,-0.4887176156044006,0.3469418883323669,0.1417757123708725,0.1968342959880828,0.0,0.0,0.0,24.99563980102539,25.0,-78.62336730957031,-0.0,27.43560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.5426269769668579,0.050000000745058,0.0458663925528526,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.5426269769668579,0.050000000745058,0.0482995212078094,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.5426269769668579,0.050000000745058,0.0356738604605197,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.5426269769668579,0.050000000745058,0.0482995212078094,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.5426269769668579,0.050000000745058,0.2291121333837509,291.4416198730469,291.1499938964844,287.4362487792969,286.267822265625,290.1146850585937,297.23565673828125,290.4239501953125,1.0,0.1507876813411712,1.0,1.0,0.408979058265686,1.0,-0.4887160360813141,0.3560312390327453,0.1326848119497299,0.2060862332582473,0.0,0.0,0.0,24.994977951049805,25.0,-100.12126159667967,-0.0,27.436464309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.5426269769668579,0.050000000745058,0.0458663925528526,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.5426269769668579,0.050000000745058,0.0482995212078094,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.5426269769668579,0.050000000745058,0.0356738604605197,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.5426269769668579,0.050000000745058,0.0482995212078094,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.5426269769668579,0.050000000745058,0.2291121333837509,291.4416198730469,291.1499938964844,287.4362487792969,286.267822265625,290.1146850585937,297.23565673828125,290.4239501953125,1.0,0.1507876813411712,1.0,1.0,0.408979058265686,1.0,-0.4887160360813141,0.3560312390327453,0.1326848119497299,0.2060862332582473,0.0,0.0,0.0,24.994977951049805,25.0,-100.12126159667967,-0.0,27.436464309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.408935546875,0.5426363348960876,0.050000000745058,0.0458663217723369,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.408935546875,0.5426363348960876,0.050000000745058,0.0482994467020034,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.408935546875,0.5426363348960876,0.050000000745058,0.0356738045811653,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.408935546875,0.5426363348960876,0.050000000745058,0.0482994467020034,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.408935546875,0.5426363348960876,0.050000000745058,0.2291117757558822,291.4053039550781,291.1499938964844,287.4681091308594,286.293701171875,290.0533447265625,297.2596130371094,290.38604736328125,1.0,0.1507890075445175,1.0,1.0,0.4018702805042267,1.0,-0.4887152910232544,0.3605643808841705,0.1281509101390838,0.2107006013393402,0.0,0.0,0.0,24.99468994140625,25.0,-109.01727294921876,-0.0,27.43693351745605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3700256347656,0.5426435470581055,0.050000000745058,0.0458662658929824,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3700256347656,0.5426435470581055,0.050000000745058,0.0482993870973587,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3700256347656,0.5426435470581055,0.050000000745058,0.035673763602972,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3700256347656,0.5426435470581055,0.050000000745058,0.0482993870973587,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3700256347656,0.5426435470581055,0.050000000745058,0.2291114926338195,291.3661499023437,291.1499938964844,287.4997863769531,286.3194885253906,290.012451171875,297.2831420898437,290.3459167480469,1.0,0.1507903188467025,1.0,1.0,0.3969875574111938,1.0,-0.4887146949768066,0.36375293135643,0.1249617934226989,0.2139759212732315,0.0,0.0,0.0,24.994665145874023,25.0,-113.78004455566406,-0.0,27.437406539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.5426573753356934,0.050000000745058,0.0458661578595638,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.5426573753356934,0.050000000745058,0.0482992753386497,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.5426573753356934,0.050000000745058,0.0356736779212951,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.5426573753356934,0.050000000745058,0.0482992753386497,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.5426573753356934,0.050000000745058,0.2291109561920166,291.2876892089844,291.1499938964844,287.5626525878906,286.3707275390625,289.94757080078125,297.3288879394531,290.2684936523437,1.0,0.1507929265499115,1.0,1.0,0.3872221410274505,1.0,-0.4887135922908783,0.3699067831039428,0.1188067868351936,0.2203014492988586,0.0,0.0,0.0,24.994644165039062,25.0,-111.87293243408205,-0.0,27.438350677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.5426573753356934,0.050000000745058,0.0458661578595638,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.5426573753356934,0.050000000745058,0.0482992753386497,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.5426573753356934,0.050000000745058,0.0356736779212951,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.5426573753356934,0.050000000745058,0.0482992753386497,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.5426573753356934,0.050000000745058,0.2291109561920166,291.2876892089844,291.1499938964844,287.5626525878906,286.3707275390625,289.94757080078125,297.3288879394531,290.2684936523437,1.0,0.1507929265499115,1.0,1.0,0.3872221410274505,1.0,-0.4887135922908783,0.3699067831039428,0.1188067868351936,0.2203014492988586,0.0,0.0,0.0,24.994644165039062,25.0,-111.87293243408205,-0.0,27.438350677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.250732421875,0.5426647067070007,0.050000000745058,0.0458661019802093,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.250732421875,0.5426647067070007,0.050000000745058,0.0482992157340049,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.250732421875,0.5426647067070007,0.050000000745058,0.0356736369431018,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.250732421875,0.5426647067070007,0.050000000745058,0.0482992157340049,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.250732421875,0.5426647067070007,0.050000000745058,0.2291106730699539,291.2470092773437,291.1499938964844,287.5959777832031,286.39794921875,289.9131774902344,297.3526916503906,290.2279968261719,1.0,0.1507943272590637,1.0,1.0,0.3819904327392578,1.0,-0.4887129962444305,0.373174786567688,0.1155382096767425,0.2236593812704086,0.0,0.0,0.0,24.994638442993164,25.0,-109.88774871826172,-0.0,27.43885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.5426709651947021,0.050000000745058,0.0458660535514354,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.5426709651947021,0.050000000745058,0.0482991635799407,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.5426709651947021,0.050000000745058,0.0356735996901989,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.5426709651947021,0.050000000745058,0.0482991635799407,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.5426709651947021,0.050000000745058,0.2291104346513748,291.2120666503906,291.1499938964844,287.6246337890625,286.4214172363281,289.8835754394531,297.3729553222656,290.1932067871094,1.0,0.1507955491542816,1.0,1.0,0.3774567246437073,1.0,-0.4887124896049499,0.3759868741035461,0.1127256080508232,0.226547971367836,0.0,0.0,0.0,24.9946346282959,25.0,-108.12869262695312,-0.0,27.439298629760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.16864013671875,0.542675793170929,0.050000000745058,0.0458660162985324,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.16864013671875,0.542675793170929,0.050000000745058,0.0482991226017475,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.16864013671875,0.542675793170929,0.050000000745058,0.0356735698878765,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16864013671875,0.542675793170929,0.050000000745058,0.0482991226017475,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.16864013671875,0.542675793170929,0.050000000745058,0.2291102558374405,291.1650695800781,291.1499938964844,287.6635437011719,286.45330810546875,289.88018798828125,297.4001770019531,290.1475830078125,1.0,0.1507970541715622,1.0,1.0,0.3751174211502075,1.0,-0.4887121021747589,0.3775408565998077,0.1111712381243705,0.2282147407531738,0.0,0.0,0.0,24.99503326416016,25.0,-99.35691833496094,-0.0,27.439865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440734863281,0.5426785349845886,0.050000000745058,0.0458659976720809,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440734863281,0.5426785349845886,0.050000000745058,0.048299103975296,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440734863281,0.5426785349845886,0.050000000745058,0.035673551261425,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440734863281,0.5426785349845886,0.050000000745058,0.048299103975296,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440734863281,0.5426785349845886,0.050000000745058,0.2291101515293121,291.1408386230469,291.1499938964844,287.6854858398437,286.4713134765625,289.88433837890625,297.4153747558594,290.1252746582031,1.0,0.1507978588342666,1.0,1.0,0.3737857639789581,1.0,-0.4887118637561798,0.378354012966156,0.1103578582406044,0.2290907502174377,0.0,0.0,0.0,24.99524688720703,25.0,-91.054931640625,-0.0,27.440166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.5426859855651855,0.050000000745058,0.0458659380674362,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.5426859855651855,0.050000000745058,0.0482990406453609,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.5426859855651855,0.050000000745058,0.0356735065579414,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.5426859855651855,0.050000000745058,0.0482990406453609,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.5426859855651855,0.050000000745058,0.2291098535060882,291.0865173339844,291.1499938964844,287.7450561523437,286.520263671875,289.8953857421875,297.4564514160156,290.0748596191406,1.0,0.1507999300956726,1.0,1.0,0.370114803314209,1.0,-0.488711267709732,0.3805864751338959,0.1081247776746749,0.2314899563789367,0.0,0.0,0.0,24.995763778686523,25.0,-68.89323425292969,-0.0,27.44093132019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.5426859855651855,0.050000000745058,0.0458659380674362,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.5426859855651855,0.050000000745058,0.0482990406453609,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.5426859855651855,0.050000000745058,0.0356735065579414,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.5426859855651855,0.050000000745058,0.0482990406453609,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.5426859855651855,0.050000000745058,0.2291098535060882,291.0865173339844,291.1499938964844,287.7450561523437,286.520263671875,289.8953857421875,297.4564514160156,290.0748596191406,1.0,0.1507999300956726,1.0,1.0,0.370114803314209,1.0,-0.488711267709732,0.3805864751338959,0.1081247776746749,0.2314899563789367,0.0,0.0,0.0,24.995763778686523,25.0,-68.89323425292969,-0.0,27.44093132019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0666198730469,0.5426897406578064,0.050000000745058,0.0458659082651138,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0666198730469,0.5426897406578064,0.050000000745058,0.0482990108430385,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0666198730469,0.5426897406578064,0.050000000745058,0.0356734842061996,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0666198730469,0.5426897406578064,0.050000000745058,0.0482990108430385,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0666198730469,0.5426897406578064,0.050000000745058,0.2291097044944763,291.0644836425781,291.1499938964844,287.7742919921875,286.5443420410156,289.9005432128906,297.4765625,290.0542907714844,1.0,0.1508008688688278,1.0,1.0,0.3682793080806732,1.0,-0.4887109696865082,0.3816974461078644,0.1070135086774826,0.2326803207397461,0.0,0.0,0.0,24.99598503112793,25.0,-59.32065963745117,-0.0,27.441282272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04718017578125,0.5426913499832153,0.050000000745058,0.0458658970892429,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.04718017578125,0.5426913499832153,0.050000000745058,0.0482989959418773,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.04718017578125,0.5426913499832153,0.050000000745058,0.035673476755619,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.04718017578125,0.5426913499832153,0.050000000745058,0.0482989959418773,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04718017578125,0.5426913499832153,0.050000000745058,0.2291096448898315,291.0453796386719,291.1499938964844,287.8031311035156,286.568115234375,289.9257507324219,297.4964294433594,290.0368957519531,1.0,0.1508016884326934,1.0,1.0,0.3688156306743622,1.0,-0.4887108206748962,0.3814524412155151,0.1072583943605423,0.232518121600151,0.0,0.0,0.0,24.996427536010746,25.0,-47.735233306884766,-0.0,27.44159698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.5426943898200989,0.050000000745058,0.0458658710122108,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.5426943898200989,0.050000000745058,0.0482989735901355,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.5426943898200989,0.050000000745058,0.0356734544038772,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.5426943898200989,0.050000000745058,0.0482989735901355,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.5426943898200989,0.050000000745058,0.229109525680542,291.02197265625,291.1499938964844,287.8594665527344,286.6146545410156,289.9918518066406,297.5354919433594,290.0191650390625,1.0,0.1508030444383621,1.0,1.0,0.3698883056640625,1.0,-0.4887105822563171,0.3807764649391174,0.1079341173171997,0.231999322772026,0.0,0.0,0.0,24.99721336364746,25.0,-18.78072738647461,-0.0,27.44211196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.5426943898200989,0.050000000745058,0.0458658710122108,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.5426943898200989,0.050000000745058,0.0482989735901355,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.5426943898200989,0.050000000745058,0.0356734544038772,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.5426943898200989,0.050000000745058,0.0482989735901355,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.5426943898200989,0.050000000745058,0.229109525680542,291.02197265625,291.1499938964844,287.8594665527344,286.6146545410156,289.9918518066406,297.5354919433594,290.0191650390625,1.0,0.1508030444383621,1.0,1.0,0.3698883056640625,1.0,-0.4887105822563171,0.3807764649391174,0.1079341173171997,0.231999322772026,0.0,0.0,0.0,24.99721336364746,25.0,-18.78072738647461,-0.0,27.44211196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.017822265625,0.5426973700523376,0.050000000745058,0.045865848660469,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.017822265625,0.5426973700523376,0.050000000745058,0.0482989475131034,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.017822265625,0.5426973700523376,0.050000000745058,0.035673439502716,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.017822265625,0.5426973700523376,0.050000000745058,0.0482989475131034,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.017822265625,0.5426973700523376,0.050000000745058,0.2291094064712524,291.017822265625,291.1499938964844,287.9101257324219,286.65655517578125,290.05181884765625,297.5712280273437,290.0187072753906,1.0,0.1508040279150009,1.0,1.0,0.3708856701850891,1.0,-0.488710343837738,0.3801479339599609,0.1085624098777771,0.2315056920051574,0.0,0.0,0.0,24.997812271118164,25.0,3.892772436141968,-0.0,27.44248008728028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.5426976084709167,0.050000000745058,0.045865848660469,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.5426976084709167,0.050000000745058,0.0482989475131034,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.5426976084709167,0.050000000745058,0.0356734357774257,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.5426976084709167,0.050000000745058,0.0482989475131034,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.5426976084709167,0.050000000745058,0.2291094064712524,291.01806640625,291.1499938964844,287.91387939453125,286.65966796875,290.0563049316406,297.5738830566406,290.0191650390625,1.0,0.1508040875196457,1.0,1.0,0.3709609806537628,1.0,-0.4887103140354156,0.3801004588603973,0.1086098551750183,0.2314679622650146,0.0,0.0,0.0,24.997852325439453,25.0,5.400421142578125,-0.0,27.4425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.5426986217498779,0.050000000745058,0.0458658412098884,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.5426986217498779,0.050000000745058,0.0482989363372325,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.5426986217498779,0.050000000745058,0.0356734320521354,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.5426986217498779,0.050000000745058,0.0482989363372325,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.5426986217498779,0.050000000745058,0.2291093617677688,291.0226135253906,291.1499938964844,287.9451904296875,286.68560791015625,290.1024475097656,297.596435546875,290.0259094238281,1.0,0.1508045494556427,1.0,1.0,0.3725588917732239,1.0,-0.4887102544307709,0.379140168428421,0.1095700711011886,0.2305900156497955,0.0,0.0,0.0,24.998273849487305,25.0,18.580677032470703,-0.0,27.44268035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281066894531,0.5426992774009705,0.050000000745058,0.0458658337593078,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281066894531,0.5426992774009705,0.050000000745058,0.0482989326119422,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281066894531,0.5426992774009705,0.050000000745058,0.0356734283268451,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281066894531,0.5426992774009705,0.050000000745058,0.0482989326119422,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281066894531,0.5426992774009705,0.050000000745058,0.2291093319654464,291.0289001464844,291.1499938964844,287.9661865234375,286.7030334472656,290.1357727050781,297.6117858886719,290.03387451171875,1.0,0.1508047878742218,1.0,1.0,0.3736530244350433,1.0,-0.4887101948261261,0.3784593045711517,0.1102508828043937,0.2299629896879196,0.0,0.0,0.0,24.99853706359864,25.0,27.6762924194336,-0.0,27.442777633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04888916015625,0.5427007079124451,0.050000000745058,0.0458658225834369,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04888916015625,0.5427007079124451,0.050000000745058,0.0482989214360713,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04888916015625,0.5427007079124451,0.050000000745058,0.0356734171509742,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04888916015625,0.5427007079124451,0.050000000745058,0.0482989214360713,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.04888916015625,0.5427007079124451,0.050000000745058,0.2291092872619629,291.05029296875,291.1499938964844,288.00897216796875,286.7385559082031,290.2046203613281,297.64385986328125,290.0582275390625,1.0,0.1508051753044128,1.0,1.0,0.3759508728981018,1.0,-0.4887100756168365,0.3770256042480469,0.111684463918209,0.2286354601383209,0.0,0.0,0.0,24.9990234375,25.0,44.4218864440918,-0.0,27.44292449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0534362792969,0.5427009463310242,0.050000000745058,0.0458658225834369,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0534362792969,0.5427009463310242,0.050000000745058,0.0482989177107811,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0534362792969,0.5427009463310242,0.050000000745058,0.0356734171509742,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0534362792969,0.5427009463310242,0.050000000745058,0.0482989177107811,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0534362792969,0.5427009463310242,0.050000000745058,0.2291092723608017,291.054931640625,291.1499938964844,288.0161437988281,286.7445068359375,290.21630859375,297.6493225097656,290.06329345703125,1.0,0.1508052349090576,1.0,1.0,0.3763450980186462,1.0,-0.4887100458145141,0.3767791390419006,0.1119309142231941,0.2284062802791595,0.0,0.0,0.0,24.99909782409668,25.0,46.93690872192383,-0.0,27.442943572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0678100585937,0.7279959321022034,0.050000000745058,0.0451943166553974,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0678100585937,0.7279959321022034,0.050000000745058,0.0475917905569076,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0678100585937,0.7279959321022034,0.050000000745058,0.0351511351764202,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0678100585937,0.7279959321022034,0.050000000745058,0.0475917905569076,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0705871582031,0.8449089527130127,0.144208163022995,0.3569320440292358,291.0709533691406,291.1499938964844,288.0401916503906,286.7644958496094,290.3955383300781,297.6624450683594,290.0865478515625,1.0,0.1556495726108551,1.0,1.0,0.3776911199092865,1.0,-0.8420493602752686,0.6325198411941528,0.2095295488834381,0.4096652269363403,0.0,0.0,0.0,10.22924518585205,25.0,91.81126403808594,-0.0,36.90570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361694335937,0.6925380825996399,0.050000000745058,0.0452478528022766,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361694335937,0.6925380825996399,0.050000000745058,0.0476481691002845,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361694335937,0.6925380825996399,0.050000000745058,0.0351927764713764,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361694335937,0.6925380825996399,0.050000000745058,0.0476481691002845,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15216064453125,0.912056803703308,0.1453132331371307,0.5198674201965332,291.1531066894531,291.04998779296875,288.0635681152344,286.7839660644531,290.4664611816406,297.64208984375,290.1784362792969,1.0,0.1586759835481643,1.0,1.0,0.3797663450241089,1.0,-0.8347678184509277,0.6248902678489685,0.209877535700798,0.4058144986629486,0.0,0.0,0.0,11.625536918640137,28.0,157.6990203857422,-0.0,49.61652755737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24237060546875,0.6880418062210083,0.050000000745058,0.0452555380761623,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24237060546875,0.6880418062210083,0.050000000745058,0.0476562604308128,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24237060546875,0.6880418062210083,0.050000000745058,0.0351987518370151,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24237060546875,0.6880418062210083,0.050000000745058,0.0476562604308128,297.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2541809082031,0.9238432049751282,0.147737443447113,0.5475748181343079,291.2546691894531,291.04998779296875,288.0972900390625,286.8120422363281,290.5403747558594,297.61883544921875,290.2714233398437,1.0,0.1642735302448272,1.0,1.0,0.3828718662261963,1.0,-0.8680485486984253,0.6448224186897278,0.2232261002063751,0.4195522367954254,0.0,0.0,0.0,12.186813354492188,28.0,164.01304626464844,-0.0,55.217559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27215576171875,0.686793327331543,0.050000000745058,0.0452577210962772,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27215576171875,0.686793327331543,0.050000000745058,0.0476585589349269,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27215576171875,0.686793327331543,0.050000000745058,0.0352004505693912,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27215576171875,0.686793327331543,0.050000000745058,0.0476585589349269,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2837219238281,0.9286988377571106,0.1486483067274093,0.5578550696372986,291.2841491699219,290.95001220703125,288.1082763671875,286.8211669921875,290.566162109375,297.6131896972656,290.3006591796875,1.0,0.1662954241037368,1.0,1.0,0.3839167356491089,1.0,-0.8803984522819519,0.6522441506385803,0.2281543463468551,0.4246850907802582,0.0,0.0,0.0,12.380060195922852,31.0,164.2672576904297,-0.0,57.37205123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3388366699219,0.7525602579116821,0.1448720097541809,0.0604279190301895,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3376159667969,0.6841319799423218,0.050000000745058,0.0476635433733463,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3376159667969,0.6841319799423218,0.050000000745058,0.0352041311562061,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3376159667969,0.6841319799423218,0.050000000745058,0.0476635433733463,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3495788574219,0.9303576946258544,0.1507784873247146,0.5666172504425049,291.3500366210937,290.95001220703125,288.1318054199219,286.8407897949219,290.633544921875,297.6394958496094,290.36676025390625,1.0,0.1709860563278198,1.0,1.0,0.3862194120883941,1.0,-0.9091355204582214,0.6694843173027039,0.2396511882543563,0.4365811645984649,0.0,0.0,0.0,12.826228141784668,31.0,167.45228576660156,-0.0,62.5899543762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4054870605469,0.9601649641990662,0.143958568572998,0.124011181294918,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39312744140625,0.7254184484481812,0.1432433277368545,0.0568484663963317,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.392578125,0.682996928691864,0.050000000745058,0.0352056808769702,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.392578125,0.682996928691864,0.050000000745058,0.0476656444370746,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.40435791015625,0.8963892459869385,0.1532750725746154,0.5148470401763916,291.40582275390625,290.45001220703125,288.1499938964844,286.8559875488281,290.6819152832031,297.6417541503906,290.4226989746094,1.0,0.1749939769506454,1.0,1.0,0.3880671560764313,1.0,-0.9343453645706176,0.6846187710762024,0.2497265487909317,0.4470032751560211,0.0,0.0,0.0,13.16679573059082,51.0,170.41131591796875,-0.0,67.3324966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4680480957031,0.9795919060707092,0.1410131752490997,0.1279805600643158,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4679260253906,0.975175678730011,0.1442510038614273,0.1327881664037704,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574279785156,0.6903232932090759,0.050000000745058,0.0351951718330383,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574279785156,0.6903232932090759,0.050000000745058,0.0476514138281345,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4664306640625,0.8868852257728577,0.157385304570198,0.4842278361320495,291.46832275390625,290.45001220703125,288.1700744628906,286.87261962890625,290.6195678710937,297.6239318847656,290.4774780273437,1.0,0.1839444190263748,1.0,1.0,0.3775953352451324,1.0,-0.9928138852119446,0.7366315722465515,0.256182312965393,0.4878554046154022,0.0,0.0,0.0,13.498746871948242,51.0,134.29656982421875,-0.0,78.52027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4866943359375,0.980166792869568,0.1393969655036926,0.1263550072908401,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48638916015625,0.8828970789909363,0.1446818858385086,0.0992683768272399,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.484130859375,0.8296421766281128,0.1389106214046478,0.0605732426047325,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4861755371094,0.9438123106956482,0.1419828087091446,0.1190945506095886,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862365722656,0.8828970789909363,0.1607529819011688,0.4708864688873291,291.4867858886719,289.95001220703125,288.1830444335937,286.88311767578125,290.5559997558594,297.616455078125,290.4888000488281,1.0,0.19309763610363,1.0,1.0,0.3691925406455993,1.0,-1.05143141746521,0.7879013419151306,0.2635300755500793,0.52787846326828,0.0,0.0,0.0,14.057883262634276,71.0,82.25066375732422,-0.0,91.27069854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.473388671875,0.9576429724693298,0.138137936592102,0.1245407164096832,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.47332763671875,0.9788013696670532,0.1481284201145172,0.14017154276371,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734802246094,0.9546757340431212,0.1364529430866241,0.0960269793868064,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.473388671875,0.964148223400116,0.1408001184463501,0.1337309777736663,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.47381591796875,0.8982322812080383,0.1679557114839553,0.5240521430969238,291.472900390625,289.45001220703125,288.20245361328125,286.89794921875,290.434326171875,297.6292724609375,290.4695129394531,1.0,0.2196206450462341,1.0,1.0,0.3503179252147674,1.0,-1.2075036764144895,0.9224866628646852,0.2850170433521271,0.633497953414917,0.0,0.0,0.0,16.863182067871094,91.0,-9.317026138305664,-0.0,136.44496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.473388671875,0.9576429724693298,0.138137936592102,0.1245407164096832,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.47332763671875,0.9788013696670532,0.1481284201145172,0.14017154276371,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734802246094,0.9546757340431212,0.1364529430866241,0.0960269793868064,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.473388671875,0.964148223400116,0.1408001184463501,0.1337309777736663,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.47381591796875,0.8982322812080383,0.1679557114839553,0.5240521430969238,291.472900390625,289.45001220703125,288.20245361328125,286.89794921875,290.434326171875,297.6292724609375,290.4695129394531,1.0,0.2196206450462341,1.0,1.0,0.3503179252147674,1.0,-1.2075036764144895,0.9224866628646852,0.2850170433521271,0.633497953414917,0.0,0.0,0.0,16.863182067871094,91.0,-9.317026138305664,-0.0,136.44496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.9353598356246948,0.138370931148529,0.124566800892353,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4483947753906,0.9595431685447692,0.1482019126415252,0.1405162364244461,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486694335937,0.929794430732727,0.1358572989702224,0.0954077690839767,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.9420002102851868,0.1408857256174087,0.1336152553558349,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9158968925476074,0.1703719347715377,0.5893966555595398,291.4476318359375,289.45001220703125,288.20733642578125,286.9010314941406,290.3758239746094,297.6241149902344,290.4423828125,1.0,0.2356960922479629,1.0,1.0,0.3408806324005127,1.0,-1.30027437210083,1.001721978187561,0.2985522747039795,0.6933278441429138,0.0,0.0,0.0,19.077686309814453,91.0,-45.196868896484375,-0.0,167.2616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.9250573515892028,0.138797327876091,0.1248906701803207,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39666748046875,0.949528992176056,0.1486149281263351,0.1407886892557144,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.9179095029830932,0.1358202695846557,0.0952121093869209,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3971252441406,0.9315199851989746,0.1413266062736511,0.1338874399662017,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3966369628906,0.9544211626052856,0.1716259121894836,0.6773083806037903,291.39385986328125,288.95001220703125,288.2091369628906,286.9013671875,290.1630859375,297.607421875,290.376708984375,1.0,0.2536469101905823,1.0,1.0,0.3142396807670593,1.0,-1.4065338373184204,1.1170239448547363,0.2895099520683288,0.7871132493019104,0.0,0.0,0.0,21.27147674560547,111.0,-137.95835876464844,-0.0,209.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.109619140625,0.772251307964325,0.1388358175754547,0.1257943958044052,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.10821533203125,0.7911995649337769,0.1494602113962173,0.1422269195318222,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.110107421875,0.7664178609848022,0.1357463598251342,0.0956543534994125,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10919189453125,0.777883768081665,0.1421616971492767,0.1353400349617004,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10577392578125,0.8273670077323914,0.1708549112081527,0.7728863954544067,291.1016540527344,288.45001220703125,288.2040710449219,286.8941955566406,289.6808166503906,297.5435791015625,290.07281494140625,1.0,0.2906281650066376,1.0,1.0,0.2609578371047973,1.0,-1.5265214443206787,1.288302659988403,0.2382186949253082,0.9351032376289368,0.0,0.0,0.0,38.13805389404297,99.0,-364.6907043457031,-0.0,301.5624694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
