time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.109619140625,0.772251307964325,0.1388358175754547,0.1257943958044052,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.10821533203125,0.7911995649337769,0.1494602113962173,0.1422269195318222,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.110107421875,0.7664178609848022,0.1357463598251342,0.0956543534994125,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10919189453125,0.777883768081665,0.1421616971492767,0.1353400349617004,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10577392578125,0.8273670077323914,0.1708549112081527,0.7728863954544067,291.1016540527344,288.45001220703125,288.2040710449219,286.8941955566406,289.6808166503906,297.5435791015625,290.07281494140625,1.0,0.2906281650066376,1.0,1.0,0.2609578371047973,1.0,-1.5265214443206787,1.288302659988403,0.2382186949253082,0.9351032376289368,0.0,0.0,0.0,38.13805389404297,99.0,-364.6907043457031,-0.0,301.5624694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305603027344,0.6988208293914795,0.1375060081481933,0.125536248087883,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7287902832031,0.7184553146362305,0.1497626453638076,0.1433556228876114,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7310485839844,0.6939237713813782,0.1349182575941085,0.0957263186573982,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7298889160156,0.7065870761871338,0.1423767954111099,0.1363970190286636,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262878417969,0.746896505355835,0.1695109903812408,0.7702890038490295,290.7216491699219,287.95001220703125,288.18817138671875,286.8773498535156,289.218017578125,297.481201171875,289.6904602050781,1.0,0.3107873499393463,1.0,1.0,0.207675963640213,1.0,-1.5258084535598757,1.3593297004699707,0.1664787828922271,1.0060303211212158,0.0,0.0,0.0,56.76101303100586,87.0,-489.9306640625,-0.0,349.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305603027344,0.6988208293914795,0.1375060081481933,0.125536248087883,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7287902832031,0.7184553146362305,0.1497626453638076,0.1433556228876114,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7310485839844,0.6939237713813782,0.1349182575941085,0.0957263186573982,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7298889160156,0.7065870761871338,0.1423767954111099,0.1363970190286636,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262878417969,0.746896505355835,0.1695109903812408,0.7702890038490295,290.7216491699219,287.95001220703125,288.18817138671875,286.8773498535156,289.218017578125,297.481201171875,289.6904602050781,1.0,0.3107873499393463,1.0,1.0,0.207675963640213,1.0,-1.5258084535598757,1.3593297004699707,0.1664787828922271,1.0060303211212158,0.0,0.0,0.0,56.76101303100586,87.0,-489.9306640625,-0.0,349.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5294494628906,0.6810898184776306,0.1365839391946792,0.1249980628490448,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5273132324219,0.7025649547576904,0.1497566103935241,0.1436354517936706,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5299072265625,0.6768445372581482,0.1343178153038025,0.0955227687954902,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5285339355469,0.690200686454773,0.1423256397247314,0.1366328746080398,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5246276855469,0.7306735515594482,0.1688021272420883,0.7683230042457581,290.5194396972656,287.95001220703125,288.1764831542969,286.86553955078125,288.95025634765625,297.4526672363281,289.4837951660156,1.0,0.316697746515274,1.0,1.0,0.1674858480691909,1.0,-1.5231784582138062,1.3992561101913452,0.1239222809672355,1.046329140663147,0.0,0.0,0.0,62.64897155761719,87.0,-541.32177734375,-0.0,363.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2967224121094,0.6696369647979736,0.1355195939540863,0.1242637559771537,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2939758300781,0.692302405834198,0.1496103554964065,0.1437301486730575,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29718017578125,0.6660574078559875,0.1335764229297638,0.0951772704720497,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29541015625,0.6800333261489868,0.1421497762203216,0.1366912573575973,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2908630371094,0.7204340100288391,0.1679949164390564,0.7657198905944824,290.2845458984375,288.04998779296875,288.1624450683594,286.8516540527344,288.5585327148437,297.4250793457031,289.23944091796875,1.0,0.3203817009925842,1.0,1.0,0.1273455619812011,1.0,-1.5189425945281982,1.459941267967224,0.0590014047920703,1.107614278793335,0.0,0.0,0.0,66.68994140625,75.0,-633.7428588867188,-0.0,372.1507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7277526855469,0.6567671895027161,0.1327630877494812,0.122124008834362,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7251892089844,0.6818267703056335,0.1485820710659027,0.143161728978157,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.6542971730232239,0.1313810646533966,0.0939322486519813,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6698223352432251,0.1411966979503631,0.1361456662416458,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72283935546875,0.7087377309799194,0.1657494604587555,0.7573879957199097,289.7178955078125,288.1499938964844,288.1277770996094,286.81793212890625,288.1325378417969,297.3689270019531,288.6872863769531,1.0,0.3223631381988525,1.0,1.0,0.047015156596899,1.0,-1.5035452842712402,1.503144145011902,0.0004011650162283,1.1537445783615112,0.0,0.0,0.0,70.5228500366211,63.0,-668.0797119140625,-0.0,374.2883911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7277526855469,0.6567671895027161,0.1327630877494812,0.122124008834362,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7251892089844,0.6818267703056335,0.1485820710659027,0.143161728978157,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.6542971730232239,0.1313810646533966,0.0939322486519813,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6698223352432251,0.1411966979503631,0.1361456662416458,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72283935546875,0.7087377309799194,0.1657494604587555,0.7573879957199097,289.7178955078125,288.1499938964844,288.1277770996094,286.81793212890625,288.1325378417969,297.3689270019531,288.6872863769531,1.0,0.3223631381988525,1.0,1.0,0.047015156596899,1.0,-1.5035452842712402,1.503144145011902,0.0004011650162283,1.1537445783615112,0.0,0.0,0.0,70.5228500366211,63.0,-668.0797119140625,-0.0,374.2883911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.57110595703125,0.6536500453948975,0.1313285380601883,0.1208242699503898,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5693359375,0.6799250841140747,0.147866666316986,0.1425237953662872,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5712890625,0.6515547037124634,0.130140870809555,0.0930772125720977,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5700988769531,0.6680493950843811,0.1405499428510666,0.1355774700641632,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.56787109375,0.7060601115226746,0.1644732803106308,0.751808226108551,289.56463623046875,288.1499938964844,288.1073913574219,286.79833984375,288.1090393066406,297.3418273925781,288.5437927246094,1.0,0.3211700618267059,1.0,1.0,0.0068499539047479,1.0,-1.4928127527236938,1.492806911468506,5.823034371132962e-06,1.1455717086791992,0.0,0.0,0.0,70.69658660888672,63.0,-534.04150390625,-0.0,369.3179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4567565917969,0.6526802778244019,0.130032405257225,0.1195713058114051,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552917480469,0.6802165508270264,0.1472017467021942,0.1418427079916,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.6508582234382629,0.1289994865655899,0.0922241136431694,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45587158203125,0.6683400869369507,0.1398980468511581,0.1349347829818725,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.705640971660614,0.1632396876811981,0.746053159236908,289.4515686035156,288.25,288.08514404296875,286.7770690917969,288.0868835449219,297.3168640136719,288.4347839355469,1.0,0.3188573122024536,1.0,1.0,0.0054799630306661,1.0,-1.481786012649536,1.4817824363708496,3.607745156841702e-06,1.1367549896240234,0.0,0.0,0.0,69.83448791503906,51.0,-422.6036987304688,-0.0,361.6414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.285888671875,0.6566881537437439,0.1279065608978271,0.1173765882849693,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.6870085597038269,0.146148681640625,0.1406031996011734,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28594970703125,0.6552385091781616,0.127112403512001,0.090698704123497,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.28521728515625,0.6747597455978394,0.1387807726860046,0.1336598098278045,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2840270996094,0.7109498381614685,0.1609604209661483,0.734828770160675,289.2821960449219,288.3500061035156,288.0354919433594,286.7299194335937,288.0375061035156,297.2742919921875,288.2702941894531,1.0,0.311624675989151,1.0,1.0,0.002739981515333,1.0,-1.4608254432678225,1.4608229398727417,2.5106462544499664e-06,1.1199610233306885,0.0,0.0,0.0,65.59123229980469,39.0,-273.3836669921875,-0.0,340.83355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.285888671875,0.6566881537437439,0.1279065608978271,0.1173765882849693,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.6870085597038269,0.146148681640625,0.1406031996011734,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28594970703125,0.6552385091781616,0.127112403512001,0.090698704123497,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.28521728515625,0.6747597455978394,0.1387807726860046,0.1336598098278045,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2840270996094,0.7109498381614685,0.1609604209661483,0.734828770160675,289.2821960449219,288.3500061035156,288.0354919433594,286.7299194335937,288.0375061035156,297.2742919921875,288.2702941894531,1.0,0.311624675989151,1.0,1.0,0.002739981515333,1.0,-1.4608254432678225,1.4608229398727417,2.5106462544499664e-06,1.1199610233306885,0.0,0.0,0.0,65.59123229980469,39.0,-273.3836669921875,-0.0,340.83355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622619628906,0.6683454513549805,0.126289963722229,0.115583635866642,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1613464355469,0.7017101645469666,0.1454877257347107,0.1396369487047195,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.16229248046875,0.6672227382659912,0.1257369667291641,0.0894665122032165,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16168212890625,0.6889158487319946,0.1380036622285843,0.1325923949480056,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16082763671875,0.7229400873184204,0.1588917225599289,0.7241560816764832,289.159423828125,288.45001220703125,287.9797668457031,286.6773376464844,287.9820251464844,297.2443542480469,288.1502685546875,1.0,0.3018224835395813,1.0,1.0,0.0,1.0,-1.4419387578964231,1.4419370889663696,1.7461559309595032e-06,1.1047983169555664,0.0,0.0,0.0,58.94257736206055,27.0,-189.60861206054688,-0.0,315.5998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622619628906,0.6683454513549805,0.126289963722229,0.115583635866642,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1613464355469,0.7017101645469666,0.1454877257347107,0.1396369487047195,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.16229248046875,0.6672227382659912,0.1257369667291641,0.0894665122032165,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16168212890625,0.6889158487319946,0.1380036622285843,0.1325923949480056,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16082763671875,0.7229400873184204,0.1588917225599289,0.7241560816764832,289.159423828125,288.45001220703125,287.9797668457031,286.6773376464844,287.9820251464844,297.2443542480469,288.1502685546875,1.0,0.3018224835395813,1.0,1.0,0.0,1.0,-1.4419387578964231,1.4419370889663696,1.7461559309595032e-06,1.1047983169555664,0.0,0.0,0.0,58.94257736206055,27.0,-189.60861206054688,-0.0,315.5998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06494140625,0.6887944936752319,0.1250627785921096,0.1141005009412765,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06414794921875,0.7238054275512695,0.1451597958803177,0.1389401853084564,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0649719238281,0.68812096118927,0.124787263572216,0.0885015577077865,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644226074219,0.7115973830223083,0.1375433057546615,0.1317728012800216,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0637512207031,0.7420384883880615,0.1570788323879242,0.7142112851142883,289.0625915527344,288.54998779296875,287.9189147949219,286.62017822265625,287.92138671875,297.2232971191406,288.0549011230469,1.0,0.2901914119720459,1.0,1.0,0.0,1.0,-1.4252398014068604,1.4252381324768066,1.686612336015969e-06,1.0913589000701904,0.0,0.0,0.0,50.7435417175293,25.0,-144.04403686523438,-0.0,288.1640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06494140625,0.6887944936752319,0.1250627785921096,0.1141005009412765,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06414794921875,0.7238054275512695,0.1451597958803177,0.1389401853084564,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0649719238281,0.68812096118927,0.124787263572216,0.0885015577077865,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644226074219,0.7115973830223083,0.1375433057546615,0.1317728012800216,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0637512207031,0.7420384883880615,0.1570788323879242,0.7142112851142883,289.0625915527344,288.54998779296875,287.9189147949219,286.62017822265625,287.92138671875,297.2232971191406,288.0549011230469,1.0,0.2901914119720459,1.0,1.0,0.0,1.0,-1.4252398014068604,1.4252381324768066,1.686612336015969e-06,1.0913589000701904,0.0,0.0,0.0,50.7435417175293,25.0,-144.04403686523438,-0.0,288.1640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814147949219,0.7099242210388184,0.1241333782672882,0.1129688993096351,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9806823730469,0.7449149489402771,0.1450816690921783,0.1385626047849655,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814453125,0.7098618745803833,0.1241944208741188,0.0878422632813453,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9809265136719,0.7324740886688232,0.137329876422882,0.1312674731016159,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803771972656,0.7623111009597778,0.1555690169334411,0.7059221863746643,288.97930908203125,288.6499938964844,287.8538818359375,286.5592346191406,287.8565368652344,297.2084350585937,287.9723815917969,1.0,0.2809130847454071,1.0,1.0,0.0,1.0,-1.4120773077011108,1.4120756387710571,1.65822132203175e-06,1.080719828605652,0.0,0.0,0.0,44.17564392089844,25.0,-120.32736206054688,-0.0,266.7107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814147949219,0.7099242210388184,0.1241333782672882,0.1129688993096351,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9806823730469,0.7449149489402771,0.1450816690921783,0.1385626047849655,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814453125,0.7098618745803833,0.1241944208741188,0.0878422632813453,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9809265136719,0.7324740886688232,0.137329876422882,0.1312674731016159,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803771972656,0.7623111009597778,0.1555690169334411,0.7059221863746643,288.97930908203125,288.6499938964844,287.8538818359375,286.5592346191406,287.8565368652344,297.2084350585937,287.9723815917969,1.0,0.2809130847454071,1.0,1.0,0.0,1.0,-1.4120773077011108,1.4120756387710571,1.65822132203175e-06,1.080719828605652,0.0,0.0,0.0,44.17564392089844,25.0,-120.32736206054688,-0.0,266.7107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425048828125,0.7189844846725464,0.1237471625208854,0.1125074997544288,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417724609375,0.7550051212310791,0.1451089531183242,0.1384717524051666,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425048828125,0.7192676067352295,0.1240043118596077,0.0876145437359809,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420166015625,0.7419695854187012,0.1372899562120437,0.1311128735542297,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94146728515625,0.7719555497169495,0.1549106240272522,0.7023700475692749,288.9404296875,288.6499938964844,287.8200988769531,286.52764892578125,287.82281494140625,297.202880859375,287.9337158203125,1.0,0.2771828174591064,1.0,1.0,0.0,1.0,-1.4066903591156006,1.4066886901855469,1.6466800616399269e-06,1.0763522386550903,0.0,0.0,0.0,41.61462020874024,25.0,-113.45269775390624,-0.0,258.3439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9046630859375,0.7270281314849854,0.1234049052000045,0.1121019795536995,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9039306640625,0.7647380232810974,0.1451688855886459,0.1384306848049163,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9046630859375,0.7276672124862671,0.1238651201128959,0.0874390006065368,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9041748046875,0.7510778903961182,0.1372833251953125,0.1310085505247116,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9036865234375,0.7810885310173035,0.154305562376976,0.69914710521698,288.90264892578125,288.75,287.78564453125,286.4954528808594,287.7884216308594,297.1983642578125,287.89605712890625,1.0,0.273938775062561,1.0,1.0,0.0,1.0,-1.4019486904144287,1.4019471406936646,1.6365571582355187e-06,1.0724997520446775,0.0,0.0,0.0,39.44100189208984,25.0,-108.7673797607422,-0.0,251.2220916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8308410644531,0.741507351398468,0.1228296905755996,0.111428216099739,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.830078125,0.7830201387405396,0.1453586369752884,0.1384572982788086,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.830810546875,0.7429187893867493,0.1236829608678817,0.0871934965252876,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.7682911157608032,0.1373419612646103,0.1309105455875396,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8298645019531,0.7977545857429504,0.1532218903303146,0.6934790015220642,288.828857421875,288.8500061035156,287.715087890625,286.4296264648437,287.7179870605469,297.1916198730469,287.8223876953125,1.0,0.2686323225498199,1.0,1.0,0.0,1.0,-1.393954157829285,1.3939526081085205,1.6195597254409222e-06,1.0659809112548828,0.0,0.0,0.0,35.968994140625,25.0,-103.61783599853516,-0.0,239.77577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8308410644531,0.741507351398468,0.1228296905755996,0.111428216099739,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.830078125,0.7830201387405396,0.1453586369752884,0.1384572982788086,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.830810546875,0.7429187893867493,0.1236829608678817,0.0871934965252876,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.7682911157608032,0.1373419612646103,0.1309105455875396,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8298645019531,0.7977545857429504,0.1532218903303146,0.6934790015220642,288.828857421875,288.8500061035156,287.715087890625,286.4296264648437,287.7179870605469,297.1916198730469,287.8223876953125,1.0,0.2686323225498199,1.0,1.0,0.0,1.0,-1.393954157829285,1.3939526081085205,1.6195597254409222e-06,1.0659809112548828,0.0,0.0,0.0,35.968994140625,25.0,-103.61783599853516,-0.0,239.77577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580871582031,0.7542876601219177,0.1223640590906143,0.1108956485986709,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7991270422935486,0.1456093043088913,0.1385850459337234,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.7565048933029175,0.1235718131065368,0.0870345085859298,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.7836772203445435,0.137464240193367,0.1309162974357605,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571105957031,0.8117401003837585,0.1522624790668487,0.6885926723480225,288.756103515625,288.95001220703125,287.64324951171875,286.36260986328125,287.6461486816406,297.1869812011719,287.7496337890625,1.0,0.2645656168460846,1.0,1.0,0.0,1.0,-1.387417912483215,1.3874163627624512,1.605723014108662e-06,1.0606237649917605,0.0,0.0,0.0,33.398433685302734,25.0,-101.63318634033205,-0.0,231.14337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580871582031,0.7542876601219177,0.1223640590906143,0.1108956485986709,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7991270422935486,0.1456093043088913,0.1385850459337234,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.7565048933029175,0.1235718131065368,0.0870345085859298,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.7836772203445435,0.137464240193367,0.1309162974357605,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571105957031,0.8117401003837585,0.1522624790668487,0.6885926723480225,288.756103515625,288.95001220703125,287.64324951171875,286.36260986328125,287.6461486816406,297.1869812011719,287.7496337890625,1.0,0.2645656168460846,1.0,1.0,0.0,1.0,-1.387417912483215,1.3874163627624512,1.605723014108662e-06,1.0606237649917605,0.0,0.0,0.0,33.398433685302734,25.0,-101.63318634033205,-0.0,231.14337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.7652578353881836,0.1219726279377937,0.110461376607418,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849060058594,0.8124922513961792,0.1458926945924759,0.1387754082679748,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.7682419419288635,0.1234908998012542,0.0869214609265327,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.7967922687530518,0.1376217752695083,0.1309871077537536,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68475341796875,0.8224931955337524,0.1513812094926834,0.6842275857925415,288.6837158203125,289.04998779296875,287.57098388671875,286.2952880859375,287.57391357421875,297.1835327148437,287.6772766113281,1.0,0.2614212930202484,1.0,1.0,0.0,1.0,-1.3818340301513672,1.381832480430603,1.593942442923435e-06,1.056024432182312,0.0,0.0,0.0,31.49312400817871,25.0,-100.91314697265624,-0.0,224.5137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.7652578353881836,0.1219726279377937,0.110461376607418,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849060058594,0.8124922513961792,0.1458926945924759,0.1387754082679748,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.7682419419288635,0.1234908998012542,0.0869214609265327,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.7967922687530518,0.1376217752695083,0.1309871077537536,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68475341796875,0.8224931955337524,0.1513812094926834,0.6842275857925415,288.6837158203125,289.04998779296875,287.57098388671875,286.2952880859375,287.57391357421875,297.1835327148437,287.6772766113281,1.0,0.2614212930202484,1.0,1.0,0.0,1.0,-1.3818340301513672,1.381832480430603,1.593942442923435e-06,1.056024432182312,0.0,0.0,0.0,31.49312400817871,25.0,-100.91314697265624,-0.0,224.5137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.7743086814880371,0.1216392517089843,0.1100991144776344,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.8228228688240051,0.1461906880140304,0.1390022188425064,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.7779722213745117,0.1234204322099685,0.0868323817849159,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61309814453125,0.807523787021637,0.1377961933612823,0.131096601486206,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127319335937,0.830822229385376,0.1505541503429412,0.680212676525116,288.6116943359375,289.1499938964844,287.4992980957031,286.2284851074219,287.502197265625,297.18023681640625,287.6052551269531,1.0,0.2589618265628814,1.0,1.0,0.0,1.0,-1.3768759965896606,1.3768744468688965,1.583512357683503e-06,1.0519219636917114,0.0,0.0,0.0,30.07951164245605,25.0,-100.35527801513672,-0.0,219.3217163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.7743086814880371,0.1216392517089843,0.1100991144776344,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.8228228688240051,0.1461906880140304,0.1390022188425064,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.7779722213745117,0.1234204322099685,0.0868323817849159,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61309814453125,0.807523787021637,0.1377961933612823,0.131096601486206,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127319335937,0.830822229385376,0.1505541503429412,0.680212676525116,288.6116943359375,289.1499938964844,287.4992980957031,286.2284851074219,287.502197265625,297.18023681640625,287.6052551269531,1.0,0.2589618265628814,1.0,1.0,0.0,1.0,-1.3768759965896606,1.3768744468688965,1.583512357683503e-06,1.0519219636917114,0.0,0.0,0.0,30.07951164245605,25.0,-100.35527801513672,-0.0,219.3217163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779113769531,0.7781383395195007,0.1214919686317443,0.1099418997764587,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.8271448612213135,0.1463419646024704,0.1391240507364273,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57781982421875,0.7820979952812195,0.1233865842223167,0.0867932587862014,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57733154296875,0.8119208812713623,0.1378864198923111,0.1311605125665664,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57696533203125,0.8342373371124268,0.1501578837633133,0.6783134341239929,288.575927734375,289.1499938964844,287.4639587402344,286.195556640625,287.4668273925781,297.17877197265625,287.5695495605469,1.0,0.2579339742660522,1.0,1.0,0.0,1.0,-1.3745832443237305,1.3745816946029663,1.5786985159138569e-06,1.0500187873840332,0.0,0.0,0.0,29.51542091369629,25.0,-99.9288330078125,-0.0,217.142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423889160156,0.7815413475036621,0.1213541701436042,0.1097969710826873,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54156494140625,0.8310152888298035,0.1464937925338745,0.1392496079206466,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54229736328125,0.7857720851898193,0.1233533024787902,0.0867567136883735,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.54180908203125,0.8157507181167603,0.1379776746034622,0.1312285810708999,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414733886719,0.8372182846069336,0.1497710049152374,0.6764733195304871,288.5404357910156,289.25,287.4291381835937,286.1630554199219,287.43194580078125,297.17742919921875,287.5340881347656,1.0,0.2570143342018127,1.0,1.0,0.0,1.0,-1.3723888397216797,1.3723872900009155,1.5740968137833988e-06,1.0481936931610107,0.0,0.0,0.0,29.02733612060547,25.0,-99.3280029296875,-0.0,215.18386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.7871639132499695,0.1211019977927208,0.109536737203598,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716186523437,0.8375735878944397,0.1467980146408081,0.1395088583230972,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4723815917969,0.7918754816055298,0.1232891008257865,0.0866904482245445,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47186279296875,0.8220487236976624,0.1381619721651077,0.131374105811119,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4715576171875,0.8420009016990662,0.1490211933851242,0.6729421019554138,288.4705505371094,289.3500061035156,287.3614196777344,286.09991455078125,287.3641357421875,297.175048828125,287.4643249511719,1.0,0.2554449439048767,1.0,1.0,0.0,1.0,-1.3682435750961304,1.3682420253753662,1.5654209164495114e-06,1.0447380542755127,0.0,0.0,0.0,28.23941993713379,25.0,-97.46763610839844,-0.0,211.81271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.7871639132499695,0.1211019977927208,0.109536737203598,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716186523437,0.8375735878944397,0.1467980146408081,0.1395088583230972,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4723815917969,0.7918754816055298,0.1232891008257865,0.0866904482245445,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47186279296875,0.8220487236976624,0.1381619721651077,0.131374105811119,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4715576171875,0.8420009016990662,0.1490211933851242,0.6729421019554138,288.4705505371094,289.3500061035156,287.3614196777344,286.09991455078125,287.3641357421875,297.175048828125,287.4643249511719,1.0,0.2554449439048767,1.0,1.0,0.0,1.0,-1.3682435750961304,1.3682420253753662,1.5654209164495114e-06,1.0447380542755127,0.0,0.0,0.0,28.23941993713379,25.0,-97.46763610839844,-0.0,211.81271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046325683594,0.7914239764213562,0.1208774670958519,0.1093092486262321,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4038391113281,0.8427981734275818,0.1471030861139297,0.1397763192653656,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.404541015625,0.7965521812438965,0.1232307478785514,0.0866331830620765,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.8269221186637878,0.1383487284183502,0.1315293610095977,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037780761719,0.845429539680481,0.1482987254858017,0.6695747971534729,288.4028015136719,289.45001220703125,287.2970886230469,286.0398254394531,287.2996826171875,297.1729736328125,287.39678955078125,1.0,0.2541602551937103,1.0,1.0,0.0,1.0,-1.364366888999939,1.3643653392791748,1.5573276641589473e-06,1.0414979457855225,0.0,0.0,0.0,27.64739799499512,25.0,-94.56836700439452,-0.0,209.0135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046325683594,0.7914239764213562,0.1208774670958519,0.1093092486262321,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4038391113281,0.8427981734275818,0.1471030861139297,0.1397763192653656,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.404541015625,0.7965521812438965,0.1232307478785514,0.0866331830620765,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.8269221186637878,0.1383487284183502,0.1315293610095977,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037780761719,0.845429539680481,0.1482987254858017,0.6695747971534729,288.4028015136719,289.45001220703125,287.2970886230469,286.0398254394531,287.2996826171875,297.1729736328125,287.39678955078125,1.0,0.2541602551937103,1.0,1.0,0.0,1.0,-1.364366888999939,1.3643653392791748,1.5573276641589473e-06,1.0414979457855225,0.0,0.0,0.0,27.64739799499512,25.0,-94.56836700439452,-0.0,209.0135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397521972656,0.7945932149887085,0.1206808686256408,0.1091117933392524,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3389892578125,0.8469446897506714,0.1474112421274185,0.1400515288114547,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3396911621094,0.8000883460044861,0.1231830492615699,0.086586520075798,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392028808594,0.8307071328163147,0.1385402381420135,0.1316939294338226,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3389587402344,0.8477616906166077,0.1476013958454132,0.6663480997085571,288.3380126953125,289.54998779296875,287.2371520996094,285.9837341308594,287.2395324707031,297.1711730957031,287.3323059082031,1.0,0.2530928552150726,1.0,1.0,0.0,1.0,-1.360728144645691,1.3607265949249268,1.549751118545828e-06,1.038451075553894,0.0,0.0,0.0,27.20028686523437,25.0,-90.51922607421876,-0.0,206.6512145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397521972656,0.7945932149887085,0.1206808686256408,0.1091117933392524,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3389892578125,0.8469446897506714,0.1474112421274185,0.1400515288114547,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3396911621094,0.8000883460044861,0.1231830492615699,0.086586520075798,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392028808594,0.8307071328163147,0.1385402381420135,0.1316939294338226,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3389587402344,0.8477616906166077,0.1476013958454132,0.6663480997085571,288.3380126953125,289.54998779296875,287.2371520996094,285.9837341308594,287.2395324707031,297.1711730957031,287.3323059082031,1.0,0.2530928552150726,1.0,1.0,0.0,1.0,-1.360728144645691,1.3607265949249268,1.549751118545828e-06,1.038451075553894,0.0,0.0,0.0,27.20028686523437,25.0,-90.51922607421876,-0.0,206.6512145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2787170410156,0.7969586849212646,0.1205157786607742,0.1089453622698783,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779846191406,0.8502736687660217,0.1477265357971191,0.1403363496065139,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2786560058594,0.8027802109718323,0.1231520324945449,0.0865532904863357,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.8336916565895081,0.1387408375740051,0.1318698674440384,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779846191406,0.8492686748504639,0.146929994225502,0.6632543206214905,288.277099609375,289.6499938964844,287.1824951171875,285.9324645996094,287.1846618652344,297.169677734375,287.2717590332031,1.0,0.2521913945674896,1.0,1.0,0.0,1.0,-1.357327580451965,1.3573261499404907,1.5426888921865611e-06,1.035599708557129,0.0,0.0,0.0,26.857345581054688,25.0,-85.24986267089844,-0.0,204.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
