time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2787170410156,0.7969586849212646,0.1205157786607742,0.1089453622698783,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779846191406,0.8502736687660217,0.1477265357971191,0.1403363496065139,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2786560058594,0.8027802109718323,0.1231520324945449,0.0865532904863357,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.8336916565895081,0.1387408375740051,0.1318698674440384,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779846191406,0.8492686748504639,0.146929994225502,0.6632543206214905,288.277099609375,289.6499938964844,287.1824951171875,285.9324645996094,287.1846618652344,297.169677734375,287.2717590332031,1.0,0.2521913945674896,1.0,1.0,0.0,1.0,-1.357327580451965,1.3573261499404907,1.5426888921865611e-06,1.035599708557129,0.0,0.0,0.0,26.857345581054688,25.0,-85.24986267089844,-0.0,204.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499389648437,0.7979191541671753,0.1204468458890914,0.1088749021291732,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24920654296875,0.8517035245895386,0.1478883922100067,0.1404833942651748,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2498474121094,0.8038902282714844,0.1231449469923973,0.086542896926403,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2494201660156,0.8349583148956299,0.1388463824987411,0.131963312625885,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2492370605469,0.8497881293296814,0.1466050446033477,0.6617592573165894,288.2483825683594,289.6499938964844,287.157470703125,285.90887451171875,287.15948486328125,297.1690673828125,287.2432556152344,1.0,0.2517916858196258,1.0,1.0,0.0,1.0,-1.3557244539260864,1.3557229042053225,1.5393657122331206e-06,1.0342543125152588,0.0,0.0,0.0,26.715335845947266,25.0,-82.14582061767578,-0.0,203.721420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.222412109375,0.7987757325172424,0.1203876882791519,0.1088133305311203,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2217102050781,0.8530186414718628,0.1480535417795181,0.1406338959932327,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2223205566406,0.8048880100250244,0.1231444254517555,0.0865371525287628,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.221923828125,0.8361161351203918,0.1389563679695129,0.1320610791444778,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.22174072265625,0.8501946330070496,0.1462876945734024,0.6602994203567505,288.2209167480469,289.75,287.13409423828125,285.8868408203125,287.135986328125,297.1684875488281,287.216064453125,1.0,0.251420110464096,1.0,1.0,0.0061180870980024,1.0,-1.354189157485962,1.3541860580444336,3.1178562949207844e-06,1.0329638719558716,0.0,0.0,0.0,26.588069915771484,25.0,-78.71100616455078,-0.0,202.87608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717529296875,0.8002728819847107,0.120303101837635,0.1087205410003662,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.171142578125,0.8553952574729919,0.1484005153179168,0.1409493088722229,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17169189453125,0.8066387176513672,0.1231679320335388,0.0865426361560821,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1712951660156,0.8381935358047485,0.1391941010951995,0.1322732120752334,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1711730957031,0.8507611155509949,0.1456798166036605,0.6575003266334534,288.1704406738281,289.8500061035156,287.0928955078125,285.8477783203125,287.0945739746094,297.1676330566406,287.1661376953125,1.0,0.2507543861865997,1.0,1.0,0.0183542612940073,1.0,-1.351357340812683,1.351344347000122,1.3060689525445923e-05,1.0305752754211426,0.0,0.0,0.0,26.36868095397949,25.0,-70.85806274414062,-0.0,201.35679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717529296875,0.8002728819847107,0.120303101837635,0.1087205410003662,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.171142578125,0.8553952574729919,0.1484005153179168,0.1409493088722229,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17169189453125,0.8066387176513672,0.1231679320335388,0.0865426361560821,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1712951660156,0.8381935358047485,0.1391941010951995,0.1322732120752334,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1711730957031,0.8507611155509949,0.1456798166036605,0.6575003266334534,288.1704406738281,289.8500061035156,287.0928955078125,285.8477783203125,287.0945739746094,297.1676330566406,287.1661376953125,1.0,0.2507543861865997,1.0,1.0,0.0183542612940073,1.0,-1.351357340812683,1.351344347000122,1.3060689525445923e-05,1.0305752754211426,0.0,0.0,0.0,26.36868095397949,25.0,-70.85806274414062,-0.0,201.35679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.8016433119773865,0.1202687472105026,0.1086722239851951,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1272277832031,0.8576034307479858,0.1487819254398346,0.141294851899147,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.8082146644592285,0.1232308372855186,0.0865748524665832,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.8401064872741699,0.139462262392044,0.1325130313634872,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12725830078125,0.8511589169502258,0.1451132744550705,0.6548829674720764,288.1266174316406,289.95001220703125,287.0598449707031,285.81610107421875,287.0614318847656,297.1671447753906,287.1229553222656,1.0,0.2501796185970306,1.0,1.0,0.0305904354900121,1.0,-1.3488985300064087,1.3488492965698242,4.93103034386877e-05,1.028471827507019,0.0,0.0,0.0,26.181171417236328,25.0,-61.641448974609375,-0.0,200.0491638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.8016433119773865,0.1202687472105026,0.1086722239851951,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1272277832031,0.8576034307479858,0.1487819254398346,0.141294851899147,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.8082146644592285,0.1232308372855186,0.0865748524665832,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.8401064872741699,0.139462262392044,0.1325130313634872,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12725830078125,0.8511589169502258,0.1451132744550705,0.6548829674720764,288.1266174316406,289.95001220703125,287.0598449707031,285.81610107421875,287.0614318847656,297.1671447753906,287.1229553222656,1.0,0.2501796185970306,1.0,1.0,0.0305904354900121,1.0,-1.3488985300064087,1.3488492965698242,4.93103034386877e-05,1.028471827507019,0.0,0.0,0.0,26.181171417236328,25.0,-61.641448974609375,-0.0,200.0491638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.8030133247375488,0.1202962100505828,0.1086756438016891,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958557128906,0.8597739934921265,0.1492122858762741,0.1416825056076049,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.8097460865974426,0.1233446151018142,0.0866399779915809,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0959167480469,0.8419743776321411,0.1397724747657776,0.132789060473442,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.8515114784240723,0.1445985436439514,0.6524820327758789,288.0956726074219,290.04998779296875,287.0359191894531,285.79266357421875,287.0809631347656,297.16717529296875,287.0951232910156,1.0,0.2496858984231948,1.0,1.0,0.0908562764525413,1.0,-1.3468952178955078,1.3401027917861938,0.0067924680188298,1.020071268081665,0.0,0.0,0.0,26.01357650756836,25.0,-35.47265625,-0.0,198.9441680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.8030133247375488,0.1202962100505828,0.1086756438016891,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958557128906,0.8597739934921265,0.1492122858762741,0.1416825056076049,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.8097460865974426,0.1233446151018142,0.0866399779915809,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0959167480469,0.8419743776321411,0.1397724747657776,0.132789060473442,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09588623046875,0.8515114784240723,0.1445985436439514,0.6524820327758789,288.0956726074219,290.04998779296875,287.0359191894531,285.79266357421875,287.0809631347656,297.16717529296875,287.0951232910156,1.0,0.2496858984231948,1.0,1.0,0.0908562764525413,1.0,-1.3468952178955078,1.3401027917861938,0.0067924680188298,1.020071268081665,0.0,0.0,0.0,26.01357650756836,25.0,-35.47265625,-0.0,198.9441680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066650390625,0.8050185441970825,0.1205647364258766,0.1088187247514724,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2102966308594,0.8624972105026245,0.1498477309942245,0.1421937942504882,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.8118060231208801,0.1236580535769462,0.0867948979139328,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2092590332031,0.8443514704704285,0.1402706950902938,0.1331768631935119,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.8523908257484436,0.1442876607179641,0.6506678462028503,288.2142639160156,290.1499938964844,287.0220031738281,285.7783508300781,287.5823669433594,297.1689453125,287.242919921875,1.0,0.2492798864841461,1.0,1.0,0.1511221081018448,1.0,-1.346152901649475,1.2681704759597778,0.0779825150966644,0.9484943151474,0.0,0.0,0.0,25.821069717407227,25.0,209.6495513916016,-0.0,198.1497497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066650390625,0.8050185441970825,0.1205647364258766,0.1088187247514724,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2102966308594,0.8624972105026245,0.1498477309942245,0.1421937942504882,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.8118060231208801,0.1236580535769462,0.0867948979139328,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2092590332031,0.8443514704704285,0.1402706950902938,0.1331768631935119,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.8523908257484436,0.1442876607179641,0.6506678462028503,288.2142639160156,290.1499938964844,287.0220031738281,285.7783508300781,287.5823669433594,297.1689453125,287.242919921875,1.0,0.2492798864841461,1.0,1.0,0.1511221081018448,1.0,-1.346152901649475,1.2681704759597778,0.0779825150966644,0.9484943151474,0.0,0.0,0.0,25.821069717407227,25.0,209.6495513916016,-0.0,198.1497497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38116455078125,0.8082978129386902,0.1210147961974144,0.1090961098670959,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.8661109209060669,0.1504423022270202,0.1426364034414291,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817749023437,0.8149229884147644,0.1240807920694351,0.0870052799582481,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3846435546875,0.8476541042327881,0.14077889919281,0.1335446983575821,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.8550072312355042,0.144408106803894,0.6506415009498596,288.3909912109375,290.1499938964844,287.01910400390625,285.77490234375,287.8245849609375,297.1723022460937,287.4228515625,1.0,0.249160498380661,1.0,1.0,0.1812550276517868,1.0,-1.3476775884628296,1.2388219833374023,0.1088555827736854,0.9189081788063048,0.0,0.0,0.0,25.592180252075195,25.0,340.9368591308594,-0.0,198.1275787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462341308594,0.8138471245765686,0.1216930225491523,0.109589897096157,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.55059814453125,0.8722144961357117,0.1512511074542999,0.1432847380638122,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467834472656,0.8202183246612549,0.124707244336605,0.0873607695102691,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8533051609992981,0.14148910343647,0.1341055929660797,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498352050781,0.8600332140922546,0.1447476297616958,0.6516002416610718,288.5550842285156,290.25,287.0190734863281,285.7740173339844,288.0442810058594,297.1775207519531,287.58551025390625,1.0,0.2491460144519806,1.0,1.0,0.2129804193973541,1.0,-1.3512974977493286,1.2124521732330322,0.1388453394174575,0.8918893933296204,0.0,0.0,0.0,25.23097419738769,25.0,399.7192077636719,-0.0,198.54640197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93896484375,0.8302029967308044,0.1236096397042274,0.1110898256301879,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449157714844,0.8909998536109924,0.1534344851970672,0.1451135277748108,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9396667480469,0.836260199546814,0.1264919638633728,0.0884421914815902,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9432067871094,0.8709623217582703,0.1434460133314132,0.1357303112745285,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9437255859375,0.8765442967414856,0.1460193991661071,0.6561458110809326,288.9510803222656,290.3500061035156,287.0281066894531,285.7804870605469,288.6214599609375,297.1919860839844,287.99346923828125,1.0,0.2495004683732986,1.0,1.0,0.2764312028884887,1.0,-1.3639947175979614,1.1468271017074585,0.2171676903963089,0.8239504098892212,0.0,0.0,0.0,24.24799537658692,25.0,551.5033569335938,-0.0,200.7209014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93896484375,0.8302029967308044,0.1236096397042274,0.1110898256301879,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449157714844,0.8909998536109924,0.1534344851970672,0.1451135277748108,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9396667480469,0.836260199546814,0.1264919638633728,0.0884421914815902,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9432067871094,0.8709623217582703,0.1434460133314132,0.1357303112745285,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9437255859375,0.8765442967414856,0.1460193991661071,0.6561458110809326,288.9510803222656,290.3500061035156,287.0281066894531,285.7804870605469,288.6214599609375,297.1919860839844,287.99346923828125,1.0,0.2495004683732986,1.0,1.0,0.2764312028884887,1.0,-1.3639947175979614,1.1468271017074585,0.2171676903963089,0.8239504098892212,0.0,0.0,0.0,24.24799537658692,25.0,551.5033569335938,-0.0,200.7209014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.47467041015625,0.8572292923927307,0.1264281719923019,0.1133343130350112,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4822998046875,0.9233433604240416,0.1565242558717727,0.1477317065000534,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4755249023437,0.8633452653884888,0.1291281133890152,0.090070754289627,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4800720214844,0.9006215333938599,0.1462651342153549,0.138104498386383,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4805603027344,0.9051365852355956,0.1482476592063903,0.6646373867988586,289.4901733398437,290.45001220703125,287.04998779296875,285.79864501953125,289.3547668457031,297.2126159667969,288.5447082519531,1.0,0.2505055963993072,1.0,1.0,0.3398819863796234,1.0,-1.3848257064819336,1.0668479204177856,0.3179778158664703,0.7400881052017212,0.0,0.0,0.0,22.90688133239746,25.0,735.8089599609375,-0.0,205.0341644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.47467041015625,0.8572292923927307,0.1264281719923019,0.1133343130350112,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4822998046875,0.9233433604240416,0.1565242558717727,0.1477317065000534,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4755249023437,0.8633452653884888,0.1291281133890152,0.090070754289627,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4800720214844,0.9006215333938599,0.1462651342153549,0.138104498386383,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4805603027344,0.9051365852355956,0.1482476592063903,0.6646373867988586,289.4901733398437,290.45001220703125,287.04998779296875,285.79864501953125,289.3547668457031,297.2126159667969,288.5447082519531,1.0,0.2505055963993072,1.0,1.0,0.3398819863796234,1.0,-1.3848257064819336,1.0668479204177856,0.3179778158664703,0.7400881052017212,0.0,0.0,0.0,22.90688133239746,25.0,735.8089599609375,-0.0,205.0341644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0500183105469,0.9065197706222534,0.1302436292171478,0.1164615303277969,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.9782987236976624,0.1606240272521972,0.1512838900089264,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0506896972656,0.9129887223243712,0.1327107697725296,0.0923460498452186,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545654296875,0.9566417932510376,0.1500486582517624,0.1413685083389282,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.9603172540664672,0.1515837162733078,0.6779294013977051,290.0632019042969,290.54998779296875,287.08160400390625,285.825439453125,289.8545837402344,297.2395324707031,289.10906982421875,1.0,0.2523775100708008,1.0,1.0,0.3756802082061767,1.0,-1.4154446125030518,1.026891589164734,0.3885529637336731,0.6941747665405273,0.0,0.0,0.0,21.13166046142578,43.0,753.3495483398438,-0.0,212.1290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0500183105469,0.9065197706222534,0.1302436292171478,0.1164615303277969,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.9782987236976624,0.1606240272521972,0.1512838900089264,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0506896972656,0.9129887223243712,0.1327107697725296,0.0923460498452186,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545654296875,0.9566417932510376,0.1500486582517624,0.1413685083389282,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.9603172540664672,0.1515837162733078,0.6779294013977051,290.0632019042969,290.54998779296875,287.08160400390625,285.825439453125,289.8545837402344,297.2395324707031,289.10906982421875,1.0,0.2523775100708008,1.0,1.0,0.3756802082061767,1.0,-1.4154446125030518,1.026891589164734,0.3885529637336731,0.6941747665405273,0.0,0.0,0.0,21.13166046142578,43.0,753.3495483398438,-0.0,212.1290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5743103027344,0.8804202675819397,0.1347164213657379,0.1204124242067337,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58038330078125,0.949250340461731,0.1654502898454666,0.155758187174797,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748596191406,0.8855457305908203,0.1369608789682388,0.0952608585357666,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5785217285156,0.9248330593109132,0.1545301675796508,0.1455243527889251,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5787658691406,0.927870273590088,0.1557634323835373,0.6961377859115601,290.5867919921875,290.6499938964844,287.1187744140625,285.85699462890625,290.3381042480469,297.2694396972656,289.6308898925781,1.0,0.2619741857051849,1.0,1.0,0.4114784598350525,1.0,-1.455899953842163,0.992089569568634,0.4638103544712066,0.6514155864715576,0.0,0.0,0.0,23.74668884277344,61.0,732.5237426757812,-0.0,234.2222137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5743103027344,0.8804202675819397,0.1347164213657379,0.1204124242067337,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58038330078125,0.949250340461731,0.1654502898454666,0.155758187174797,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748596191406,0.8855457305908203,0.1369608789682388,0.0952608585357666,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5785217285156,0.9248330593109132,0.1545301675796508,0.1455243527889251,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5787658691406,0.927870273590088,0.1557634323835373,0.6961377859115601,290.5867919921875,290.6499938964844,287.1187744140625,285.85699462890625,290.3381042480469,297.2694396972656,289.6308898925781,1.0,0.2619741857051849,1.0,1.0,0.4114784598350525,1.0,-1.455899953842163,0.992089569568634,0.4638103544712066,0.6514155864715576,0.0,0.0,0.0,23.74668884277344,61.0,732.5237426757812,-0.0,234.2222137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335876464844,0.8513845205307007,0.1371621340513229,0.1226362287998199,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83941650390625,0.9124476909637452,0.1680950224399566,0.1582802236080169,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341064453125,0.8557950258255005,0.1392951756715774,0.0969132706522941,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8376159667969,0.8909184336662292,0.1569925248622894,0.1478778719902038,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.8932186365127563,0.158119648694992,0.7067586183547974,290.8456420898437,290.6499938964844,287.13934326171875,285.8744201660156,290.5752868652344,297.2851257324219,289.8885803222656,1.0,0.2689328193664551,1.0,1.0,0.4293775856494903,1.0,-1.479154109954834,0.976245641708374,0.50290846824646,0.6309667229652405,0.0,0.0,0.0,26.611129760742188,61.0,723.218994140625,-0.0,250.8812713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658874511719,0.8236842751502991,0.1397267431020736,0.1250101625919342,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0700378417969,0.8789916634559631,0.1708724498748779,0.1609722077846527,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06622314453125,0.827485203742981,0.1417476087808609,0.0986809656023979,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0687561035156,0.8592114448547363,0.1595814526081085,0.1503951102495193,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0688781738281,0.8611428737640381,0.1606316864490509,0.7182867527008057,291.07440185546875,290.75,287.1611328125,285.8929138183594,290.609130859375,297.3011779785156,290.101806640625,1.0,0.277071863412857,1.0,1.0,0.4270036518573761,1.0,-1.5042169094085691,0.9933194518089294,0.5108975172042847,0.6429715752601624,0.0,0.0,0.0,30.336650848388672,79.0,627.7614135742188,-0.0,271.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3064270019531,0.7707468271255493,0.144697681069374,0.1298816353082656,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8233451247215271,0.1763912290334701,0.1665724962949752,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3065795898437,0.7741621732711792,0.1465857625007629,0.1023513823747634,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3077087402344,0.8055364489555359,0.1647284477949142,0.1556427925825119,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3077697753906,0.8071683645248413,0.1657002866268158,0.7427201867103577,291.3103942871094,290.8500061035156,287.2082214355469,285.9328308105469,290.6139831542969,297.3302917480469,290.3242492675781,1.0,0.2960809767246246,1.0,1.0,0.4222558140754699,1.0,-1.5568267107009888,1.033586859703064,0.5232398509979248,0.6725700497627258,0.0,0.0,0.0,40.31694412231445,67.0,377.3697204589844,-0.0,321.2494506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3064270019531,0.7707468271255493,0.144697681069374,0.1298816353082656,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8233451247215271,0.1763912290334701,0.1665724962949752,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3065795898437,0.7741621732711792,0.1465857625007629,0.1023513823747634,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3077087402344,0.8055364489555359,0.1647284477949142,0.1556427925825119,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3077697753906,0.8071683645248413,0.1657002866268158,0.7427201867103577,291.3103942871094,290.8500061035156,287.2082214355469,285.9328308105469,290.6139831542969,297.3302917480469,290.3242492675781,1.0,0.2960809767246246,1.0,1.0,0.4222558140754699,1.0,-1.5568267107009888,1.033586859703064,0.5232398509979248,0.6725700497627258,0.0,0.0,0.0,40.31694412231445,67.0,377.3697204589844,-0.0,321.2494506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4440002441406,0.761125385761261,0.1491650342941284,0.1341417282819748,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.445068359375,0.8131173849105835,0.1815954595804214,0.1717097461223602,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4440612792969,0.7643150687217712,0.1510834395885467,0.1056586727499961,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4447021484375,0.794678270816803,0.1695765405893325,0.1604412347078323,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4447326660156,0.7962107062339783,0.1705316007137298,0.7653475999832153,291.4462280273437,290.95001220703125,287.2596740722656,285.9763488769531,290.61865234375,297.3533630371094,290.45416259765625,1.0,0.3066231608390808,1.0,1.0,0.4175079762935638,1.0,-1.6050090789794922,1.0714771747589111,0.5335318446159363,0.700666606426239,0.0,0.0,0.0,44.84017562866211,55.0,221.7095489501953,-0.0,357.4589538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4440002441406,0.761125385761261,0.1491650342941284,0.1341417282819748,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.445068359375,0.8131173849105835,0.1815954595804214,0.1717097461223602,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4440612792969,0.7643150687217712,0.1510834395885467,0.1056586727499961,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4447021484375,0.794678270816803,0.1695765405893325,0.1604412347078323,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4447326660156,0.7962107062339783,0.1705316007137298,0.7653475999832153,291.4462280273437,290.95001220703125,287.2596740722656,285.9763488769531,290.61865234375,297.3533630371094,290.45416259765625,1.0,0.3066231608390808,1.0,1.0,0.4175079762935638,1.0,-1.6050090789794922,1.0714771747589111,0.5335318446159363,0.700666606426239,0.0,0.0,0.0,44.84017562866211,55.0,221.7095489501953,-0.0,357.4589538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.47418212890625,0.7734242081642151,0.1530996263027191,0.1377650052309036,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.473876953125,0.8254503011703491,0.1864052861928939,0.176316812634468,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4741516113281,0.7768667340278625,0.1551763713359832,0.1085643395781517,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739685058594,0.8077377080917358,0.1740469485521316,0.1647241115570068,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739685058594,0.8092114329338074,0.1749974340200424,0.7856683135032654,291.4735107421875,291.04998779296875,287.3150634765625,286.0231018066406,290.478515625,297.3705749511719,290.4708251953125,1.0,0.3115566670894623,1.0,1.0,0.3991487920284271,1.0,-1.6479207277297974,1.1309138536453247,0.5170068144798279,0.7512606382369995,0.0,0.0,0.0,44.56919860839844,43.0,53.38052368164063,-0.0,379.3774719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.47418212890625,0.7734242081642151,0.1530996263027191,0.1377650052309036,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.473876953125,0.8254503011703491,0.1864052861928939,0.176316812634468,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4741516113281,0.7768667340278625,0.1551763713359832,0.1085643395781517,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739685058594,0.8077377080917358,0.1740469485521316,0.1647241115570068,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739685058594,0.8092114329338074,0.1749974340200424,0.7856683135032654,291.4735107421875,291.04998779296875,287.3150634765625,286.0231018066406,290.478515625,297.3705749511719,290.4708251953125,1.0,0.3115566670894623,1.0,1.0,0.3991487920284271,1.0,-1.6479207277297974,1.1309138536453247,0.5170068144798279,0.7512606382369995,0.0,0.0,0.0,44.56919860839844,43.0,53.38052368164063,-0.0,379.3774719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097900390625,0.802250325679779,0.1563338041305542,0.1406720876693725,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089660644531,0.8541936874389648,0.1906244158744812,0.1802839338779449,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.8062121868133545,0.1586867272853851,0.1109994947910308,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.40924072265625,0.835824728012085,0.1779533475637436,0.1683904081583023,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.8371056318283081,0.1787840276956558,0.8026888966560364,291.40802001953125,291.1499938964844,287.3739624023437,286.0726928710937,290.3262939453125,297.380126953125,290.4015808105469,1.0,0.3123468458652496,1.0,1.0,0.380789577960968,1.0,-1.6839390993118286,1.188496232032776,0.4954428970813751,0.8013847470283508,0.0,0.0,0.0,41.16720962524414,31.0,-63.90520095825195,-0.0,389.4586486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097900390625,0.802250325679779,0.1563338041305542,0.1406720876693725,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089660644531,0.8541936874389648,0.1906244158744812,0.1802839338779449,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.8062121868133545,0.1586867272853851,0.1109994947910308,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.40924072265625,0.835824728012085,0.1779533475637436,0.1683904081583023,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.8371056318283081,0.1787840276956558,0.8026888966560364,291.40802001953125,291.1499938964844,287.3739624023437,286.0726928710937,290.3262939453125,297.380126953125,290.4015808105469,1.0,0.3123468458652496,1.0,1.0,0.380789577960968,1.0,-1.6839390993118286,1.188496232032776,0.4954428970813751,0.8013847470283508,0.0,0.0,0.0,41.16720962524414,31.0,-63.90520095825195,-0.0,389.4586486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3609619140625,0.8229334354400635,0.1577052921056747,0.1418671607971191,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3599853515625,0.8770434260368347,0.1925088316202163,0.1820206493139267,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3608703613281,0.8268517851829529,0.1602250188589096,0.1120393723249435,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3602905273437,0.8572472333908081,0.1796910017728805,0.1699860543012619,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3602905273437,0.8584516644477844,0.1803956627845764,0.8098003268241882,291.35888671875,291.1499938964844,287.40460205078125,286.0984191894531,290.2498779296875,297.3821716308594,290.35125732421875,1.0,0.3115202188491821,1.0,1.0,0.3716099858283996,1.0,-1.6991639137268066,1.2160100936889648,0.4831537902355194,0.8257321715354919,0.0,0.0,0.0,38.61367416381836,31.0,-102.48709869384766,-0.0,390.5974731445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125,0.8494301438331604,0.1589369475841522,0.1429113745689392,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.311767578125,0.9084972143173218,0.1942576020956039,0.1836061030626297,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124389648437,0.8539003133773804,0.1616352051496505,0.1129722595214843,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31201171875,0.8871681690216064,0.1812981963157653,0.1714359074831009,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3119812011719,0.8882089853286743,0.1818275898694992,0.8160068988800049,291.3110046386719,291.1499938964844,287.4359741210937,286.1247253417969,290.2236633300781,297.382568359375,290.30621337890625,1.0,0.3100184798240661,1.0,1.0,0.3674939274787903,1.0,-1.712636113166809,1.2333788871765137,0.4792572557926178,0.8403165340423584,0.0,0.0,0.0,35.61977005004883,25.0,-107.66326904296876,-0.0,389.4565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25567626953125,0.9243276119232178,0.1611788719892501,0.1447608023881912,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25518798828125,0.9903796315193176,0.1975082159042358,0.1865135282278061,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.255615234375,0.9309040307998656,0.1642317473888397,0.1146594956517219,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553405761719,0.9704326391220092,0.1842705011367797,0.174080342054367,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553405761719,0.9707277417182922,0.184300035238266,0.8265382647514343,291.2546691894531,291.1499938964844,287.50067138671875,286.1788635253906,290.1865539550781,297.38043212890625,290.25115966796875,1.0,0.3074864745140075,1.0,1.0,0.3592618107795715,1.0,-1.7361944913864136,1.264912724494934,0.4712817966938019,0.866946280002594,0.0,0.0,0.0,30.22195625305176,43.0,-85.37329864501953,-0.0,386.9098815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25567626953125,0.9243276119232178,0.1611788719892501,0.1447608023881912,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25518798828125,0.9903796315193176,0.1975082159042358,0.1865135282278061,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.255615234375,0.9309040307998656,0.1642317473888397,0.1146594956517219,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553405761719,0.9704326391220092,0.1842705011367797,0.174080342054367,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553405761719,0.9707277417182922,0.184300035238266,0.8265382647514343,291.2546691894531,291.1499938964844,287.50067138671875,286.1788635253906,290.1865539550781,297.38043212890625,290.25115966796875,1.0,0.3074864745140075,1.0,1.0,0.3592618107795715,1.0,-1.7361944913864136,1.264912724494934,0.4712817966938019,0.866946280002594,0.0,0.0,0.0,30.22195625305176,43.0,-85.37329864501953,-0.0,386.9098815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.9132548570632936,0.1632255166769027,0.1466645300388336,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055358886719,0.9831255674362184,0.2010999917984008,0.1898698210716247,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.920291543006897,0.1666276603937149,0.1163836345076561,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056579589844,0.960974395275116,0.1870164424180984,0.1767502427101135,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.9601386785507202,0.186358705163002,0.8363328576087952,291.2050476074219,291.1499938964844,287.5676574707031,286.23468017578125,290.15234375,297.37799072265625,290.2022705078125,1.0,0.3130275011062622,1.0,1.0,0.3510296940803528,1.0,-1.7595455646514893,1.296622633934021,0.4629229009151459,0.8937259912490845,0.0,0.0,0.0,31.67126846313477,61.0,-71.48945617675781,-0.0,404.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
