time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.9132548570632936,0.1632255166769027,0.1466645300388336,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055358886719,0.9831255674362184,0.2010999917984008,0.1898698210716247,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.920291543006897,0.1666276603937149,0.1163836345076561,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056579589844,0.960974395275116,0.1870164424180984,0.1767502427101135,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.9601386785507202,0.186358705163002,0.8363328576087952,291.2050476074219,291.1499938964844,287.5676574707031,286.23468017578125,290.15234375,297.37799072265625,290.2022705078125,1.0,0.3130275011062622,1.0,1.0,0.3510296940803528,1.0,-1.7595455646514893,1.296622633934021,0.4629229009151459,0.8937259912490845,0.0,0.0,0.0,31.67126846313477,61.0,-71.48945617675781,-0.0,404.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1978759765625,0.8461951613426208,0.1651385575532913,0.1486594080924987,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1980285644531,0.907764494419098,0.2037819921970367,0.1928508579730987,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979064941406,0.8521659970283508,0.168889969587326,0.1181806400418281,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.8855247497558594,0.1895992308855056,0.1794919073581695,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.8834787607192993,0.188081681728363,0.8456879258155823,291.1981811523437,291.1499938964844,287.636474609375,286.2917785644531,290.2006530761719,297.3711853027344,290.199462890625,1.0,0.3239985704421997,1.0,1.0,0.3506097495555877,1.0,-1.7822037935256958,1.3129388093948364,0.469264954328537,0.905295431613922,0.0,0.0,0.0,38.88150787353516,79.0,-14.940597534179688,-0.0,439.8819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1978759765625,0.8461951613426208,0.1651385575532913,0.1486594080924987,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1980285644531,0.907764494419098,0.2037819921970367,0.1928508579730987,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979064941406,0.8521659970283508,0.168889969587326,0.1181806400418281,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.8855247497558594,0.1895992308855056,0.1794919073581695,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.8834787607192993,0.188081681728363,0.8456879258155823,291.1981811523437,291.1499938964844,287.636474609375,286.2917785644531,290.2006530761719,297.3711853027344,290.199462890625,1.0,0.3239985704421997,1.0,1.0,0.3506097495555877,1.0,-1.7822037935256958,1.3129388093948364,0.469264954328537,0.905295431613922,0.0,0.0,0.0,38.88150787353516,79.0,-14.940597534179688,-0.0,439.8819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242431640625,0.7887253165245056,0.1671009957790374,0.1507922112941742,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2245483398437,0.8443002104759216,0.206545352935791,0.1958465725183487,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242736816406,0.7950937747955322,0.171162262558937,0.1200636103749275,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2244567871094,0.8256161212921143,0.1921758651733398,0.1823303401470184,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.22442626953125,0.8225895166397095,0.1896391808986663,0.8547502160072327,291.224853515625,291.1499938964844,287.706787109375,286.3498229980469,290.2555847167969,297.3655090332031,290.2273254394531,1.0,0.3383685946464538,1.0,1.0,0.3501898348331451,1.0,-1.8049118518829343,1.3287866115570068,0.4761252403259277,0.9163390398025512,0.0,0.0,0.0,49.78018569946289,67.0,26.08119773864746,-0.0,487.3458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242431640625,0.7887253165245056,0.1671009957790374,0.1507922112941742,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2245483398437,0.8443002104759216,0.206545352935791,0.1958465725183487,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242736816406,0.7950937747955322,0.171162262558937,0.1200636103749275,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2244567871094,0.8256161212921143,0.1921758651733398,0.1823303401470184,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.22442626953125,0.8225895166397095,0.1896391808986663,0.8547502160072327,291.224853515625,291.1499938964844,287.706787109375,286.3498229980469,290.2555847167969,297.3655090332031,290.2273254394531,1.0,0.3383685946464538,1.0,1.0,0.3501898348331451,1.0,-1.8049118518829343,1.3287866115570068,0.4761252403259277,0.9163390398025512,0.0,0.0,0.0,49.78018569946289,67.0,26.08119773864746,-0.0,487.3458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430114746094,0.7778880596160889,0.1681159436702728,0.1517945677042007,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.8337921500205994,0.2079622596502304,0.1972812265157699,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430419921875,0.7843130230903625,0.1723154187202453,0.1209436506032943,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432556152344,0.8153647184371948,0.1934776455163955,0.1836628913879394,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24322509765625,0.8115627765655518,0.1903913617134094,0.85866379737854,291.2437438964844,291.1499938964844,287.7423400878906,286.3790588378906,290.2831115722656,297.3632507324219,290.2465515136719,1.0,0.3421368896961212,1.0,1.0,0.3499798476696014,1.0,-1.815195918083191,1.3359991312026978,0.4791967272758484,0.9213930368423462,0.0,0.0,0.0,52.78914642333984,67.0,39.46553039550781,-0.0,503.2684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633972167969,0.7754189372062683,0.1691664606332779,0.1527571380138397,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.8315451741218567,0.209409475326538,0.1986709982156753,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.263427734375,0.7819690108299255,0.173491969704628,0.1217845305800437,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8130784034729004,0.1947998255491256,0.1849397420883178,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636108398437,0.8084818124771118,0.1911457180976867,0.8622180819511414,291.2641296386719,291.1499938964844,287.77813720703125,286.40838623046875,290.306640625,297.3614807128906,290.26690673828125,1.0,0.3444026410579681,1.0,1.0,0.349356472492218,1.0,-1.82483172416687,1.3435802459716797,0.4812514185905456,0.9269251227378844,0.0,0.0,0.0,53.99372482299805,55.0,47.4261360168457,-0.0,513.3276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3046569824219,0.7856765985488892,0.1713776737451553,0.1546455174684524,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050537109375,0.8419961929321289,0.2123888880014419,0.2013909518718719,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3047180175781,0.7926317453384399,0.1759165078401565,0.1234111040830612,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.304931640625,0.8232959508895874,0.197509229183197,0.1874117255210876,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3049011230469,0.8173699975013733,0.1926828473806381,0.868746280670166,291.305419921875,291.1499938964844,287.85009765625,286.4671325683594,290.35284423828125,297.3590393066406,290.308349609375,1.0,0.3453220129013061,1.0,1.0,0.3481096625328064,1.0,-1.8431259393692017,1.3582274913787842,0.4848984479904175,0.9376567602157592,0.0,0.0,0.0,52.78925704956055,43.0,55.5969123840332,-0.0,521.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3046569824219,0.7856765985488892,0.1713776737451553,0.1546455174684524,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050537109375,0.8419961929321289,0.2123888880014419,0.2013909518718719,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3047180175781,0.7926317453384399,0.1759165078401565,0.1234111040830612,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.304931640625,0.8232959508895874,0.197509229183197,0.1874117255210876,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3049011230469,0.8173699975013733,0.1926828473806381,0.868746280670166,291.305419921875,291.1499938964844,287.85009765625,286.4671325683594,290.35284423828125,297.3590393066406,290.308349609375,1.0,0.3453220129013061,1.0,1.0,0.3481096625328064,1.0,-1.8431259393692017,1.3582274913787842,0.4848984479904175,0.9376567602157592,0.0,0.0,0.0,52.78925704956055,43.0,55.5969123840332,-0.0,521.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3486328125,0.8144512176513672,0.1737264692783355,0.1565270572900772,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490600585937,0.8720595836639404,0.215474933385849,0.2040728330612182,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34869384765625,0.8212708830833435,0.1784354746341705,0.1250000894069671,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489074707031,0.8514600396156311,0.200308546423912,0.1898273229598999,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.348876953125,0.8436287641525269,0.1942806541919708,0.8748518228530884,291.34942626953125,291.1499938964844,287.9222717285156,286.525634765625,290.39947509765625,297.35821533203125,290.3524780273437,1.0,0.3427651524543762,1.0,1.0,0.3468628525733948,1.0,-1.860745906829834,1.37245774269104,0.4882881343364715,0.9480848908424376,0.0,0.0,0.0,48.02152633666992,31.0,60.222843170166016,-0.0,518.5394897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3486328125,0.8144512176513672,0.1737264692783355,0.1565270572900772,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490600585937,0.8720595836639404,0.215474933385849,0.2040728330612182,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34869384765625,0.8212708830833435,0.1784354746341705,0.1250000894069671,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489074707031,0.8514600396156311,0.200308546423912,0.1898273229598999,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.348876953125,0.8436287641525269,0.1942806541919708,0.8748518228530884,291.34942626953125,291.1499938964844,287.9222717285156,286.525634765625,290.39947509765625,297.35821533203125,290.3524780273437,1.0,0.3427651524543762,1.0,1.0,0.3468628525733948,1.0,-1.860745906829834,1.37245774269104,0.4882881343364715,0.9480848908424376,0.0,0.0,0.0,48.02152633666992,31.0,60.222843170166016,-0.0,518.5394897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783569335937,0.866092324256897,0.1761680692434311,0.1584182381629943,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785095214844,0.9350219368934632,0.2186369001865387,0.2067440301179886,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783874511719,0.8739507794380188,0.1810221672058105,0.1265748739242553,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.37847900390625,0.9092048406600952,0.2031756192445755,0.1922224462032318,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3784484863281,0.8982202410697937,0.1959311664104461,0.8807803988456726,291.3786926269531,291.1499938964844,287.9942626953125,286.58355712890625,290.4063720703125,297.35858154296875,290.37994384765625,1.0,0.3378898799419403,1.0,1.0,0.3415502905845642,1.0,-1.878110647201538,1.394787311553955,0.4833233654499054,0.9666197299957277,0.0,0.0,0.0,40.834083557128906,25.0,40.49490737915039,-0.0,507.3567199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783569335937,0.866092324256897,0.1761680692434311,0.1584182381629943,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785095214844,0.9350219368934632,0.2186369001865387,0.2067440301179886,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783874511719,0.8739507794380188,0.1810221672058105,0.1265748739242553,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.37847900390625,0.9092048406600952,0.2031756192445755,0.1922224462032318,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3784484863281,0.8982202410697937,0.1959311664104461,0.8807803988456726,291.3786926269531,291.1499938964844,287.9942626953125,286.58355712890625,290.4063720703125,297.35858154296875,290.37994384765625,1.0,0.3378898799419403,1.0,1.0,0.3415502905845642,1.0,-1.878110647201538,1.394787311553955,0.4833233654499054,0.9666197299957277,0.0,0.0,0.0,40.834083557128906,25.0,40.49490737915039,-0.0,507.3567199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9323563575744628,0.1785739064216613,0.1603865623474121,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9841929078102112,0.221979022026062,0.1975569427013397,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.942229390144348,0.1835735440254211,0.1282064020633697,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9800234436988832,0.2060119360685348,0.1946978271007537,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9676656126976012,0.1975391656160354,0.8870385885238647,291.3939208984375,291.1499938964844,288.0656433105469,286.6404724121094,290.4072570800781,297.3592834472656,290.3944702148437,1.0,0.3331136703491211,1.0,1.0,0.336237758398056,1.0,-1.8832570314407349,1.4093011617660522,0.4739558398723602,0.9802615642547609,0.0,0.0,0.0,35.34716796875,43.0,24.23228454589844,-0.0,492.8916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9323563575744628,0.1785739064216613,0.1603865623474121,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9841929078102112,0.221979022026062,0.1975569427013397,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.942229390144348,0.1835735440254211,0.1282064020633697,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9800234436988832,0.2060119360685348,0.1946978271007537,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9676656126976012,0.1975391656160354,0.8870385885238647,291.3939208984375,291.1499938964844,288.0656433105469,286.6404724121094,290.4072570800781,297.3592834472656,290.3944702148437,1.0,0.3331136703491211,1.0,1.0,0.336237758398056,1.0,-1.8832570314407349,1.4093011617660522,0.4739558398723602,0.9802615642547609,0.0,0.0,0.0,35.34716796875,43.0,24.23228454589844,-0.0,492.8916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39581298828125,0.9361854195594788,0.1797486990690231,0.1614367514848709,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3958435058594,0.97900652885437,0.2245027720928192,0.1932383179664611,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39581298828125,0.946081042289734,0.1848254352807998,0.1290754526853561,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3958435058594,0.9831191301345824,0.2074092328548431,0.196010023355484,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3958435058594,0.9701905250549316,0.1983183175325393,0.8904995918273926,291.3958740234375,291.1499938964844,288.1009521484375,286.66845703125,290.40728759765625,297.3636169433594,290.39630126953125,1.0,0.3339181244373321,1.0,1.0,0.3335814774036407,1.0,-1.885044813156128,1.416109919548035,0.4689349830150604,0.9863070249557496,0.0,0.0,0.0,35.28530502319336,43.0,16.095195770263672,-0.0,494.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978271484375,0.9332748651504515,0.1809167861938476,0.1625016033649444,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978271484375,0.9813371896743774,0.2269241958856582,0.1976596862077713,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978271484375,0.943306803703308,0.1860755831003189,0.1299590617418289,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978271484375,0.9808756709098816,0.208807036280632,0.1973439753055572,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978271484375,0.9668046236038208,0.1990980356931686,0.8940610289573669,291.3978271484375,291.1499938964844,288.135986328125,286.696044921875,290.4024963378906,297.3680114746094,290.3978881835937,1.0,0.3366692364215851,1.0,1.0,0.3298282027244568,1.0,-1.8982549905776973,1.4327396154403689,0.4655153453350067,0.9999057054519652,0.0,0.0,0.0,35.94668960571289,61.0,9.657137870788574,-0.0,505.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965759277344,0.894747257232666,0.1831796020269394,0.1646923720836639,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965759277344,0.9718076586723328,0.2298205196857452,0.2174732536077499,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965759277344,0.903527021408081,0.1885188221931457,0.1317847967147827,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965759277344,0.9437627792358398,0.211552083492279,0.2000972181558609,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965759277344,0.9251905083656312,0.2005937546491623,0.9015570878982544,291.39654541015625,291.1499938964844,288.20489501953125,286.7498779296875,290.3943176269531,297.3664245605469,290.3963623046875,1.0,0.3470773994922638,1.0,1.0,0.3223216235637665,1.0,-1.93918776512146,1.4762910604476929,0.4628967642784118,1.034635305404663,0.0,0.0,0.0,40.44569778442383,79.0,0.5693536400794983,-0.0,548.4002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965759277344,0.894747257232666,0.1831796020269394,0.1646923720836639,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965759277344,0.9718076586723328,0.2298205196857452,0.2174732536077499,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965759277344,0.903527021408081,0.1885188221931457,0.1317847967147827,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965759277344,0.9437627792358398,0.211552083492279,0.2000972181558609,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965759277344,0.9251905083656312,0.2005937546491623,0.9015570878982544,291.39654541015625,291.1499938964844,288.20489501953125,286.7498779296875,290.3943176269531,297.3664245605469,290.3963623046875,1.0,0.3470773994922638,1.0,1.0,0.3223216235637665,1.0,-1.93918776512146,1.4762910604476929,0.4628967642784118,1.034635305404663,0.0,0.0,0.0,40.44569778442383,79.0,0.5693536400794983,-0.0,548.4002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870849609375,0.8258658051490784,0.1852481663227081,0.1669820547103881,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.386962890625,0.8883928656578064,0.2320494651794433,0.2199455797672271,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870544433594,0.8333550691604614,0.1907887011766433,0.1337020397186279,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3869934082031,0.8645907640457153,0.2141332775354385,0.2029832601547241,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38702392578125,0.8486302495002747,0.2018836140632629,0.9095184206962584,291.3868713378906,291.1499938964844,288.2719421386719,286.80157470703125,290.3772888183594,297.35986328125,290.3861999511719,1.0,0.360626608133316,1.0,1.0,0.3148150742053985,1.0,-1.9602351188659668,1.5066399574279783,0.453595221042633,1.0603152513504028,0.0,0.0,0.0,51.48799514770508,82.0,-10.64612102508545,-0.0,600.4085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870849609375,0.8258658051490784,0.1852481663227081,0.1669820547103881,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.386962890625,0.8883928656578064,0.2320494651794433,0.2199455797672271,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870544433594,0.8333550691604614,0.1907887011766433,0.1337020397186279,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3869934082031,0.8645907640457153,0.2141332775354385,0.2029832601547241,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38702392578125,0.8486302495002747,0.2018836140632629,0.9095184206962584,291.3868713378906,291.1499938964844,288.2719421386719,286.80157470703125,290.3772888183594,297.35986328125,290.3861999511719,1.0,0.360626608133316,1.0,1.0,0.3148150742053985,1.0,-1.9602351188659668,1.5066399574279783,0.453595221042633,1.0603152513504028,0.0,0.0,0.0,51.48799514770508,82.0,-10.64612102508545,-0.0,600.4085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.375732421875,0.791933000087738,0.1871641725301742,0.1690456420183181,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3756103515625,0.8511400818824768,0.234443724155426,0.2225052267313003,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757019042969,0.8000738620758057,0.1929242461919784,0.1354573220014572,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3756408691406,0.8302333950996399,0.2165862619876861,0.2056571543216705,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37567138671875,0.8140921592712402,0.2030053585767746,0.9162886142730712,291.37554931640625,291.1499938964844,288.3367614746094,286.8507995605469,290.3646850585937,297.3545837402344,290.3749084472656,1.0,0.3710675835609436,1.0,1.0,0.3078409433364868,1.0,-1.9792381525039675,1.5346355438232422,0.4446026384830475,1.084102988243103,0.0,0.0,0.0,60.36644744873047,70.0,-14.260862350463867,-0.0,644.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.375732421875,0.791933000087738,0.1871641725301742,0.1690456420183181,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3756103515625,0.8511400818824768,0.234443724155426,0.2225052267313003,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757019042969,0.8000738620758057,0.1929242461919784,0.1354573220014572,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3756408691406,0.8302333950996399,0.2165862619876861,0.2056571543216705,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37567138671875,0.8140921592712402,0.2030053585767746,0.9162886142730712,291.37554931640625,291.1499938964844,288.3367614746094,286.8507995605469,290.3646850585937,297.3545837402344,290.3749084472656,1.0,0.3710675835609436,1.0,1.0,0.3078409433364868,1.0,-1.9792381525039675,1.5346355438232422,0.4446026384830475,1.084102988243103,0.0,0.0,0.0,60.36644744873047,70.0,-14.260862350463867,-0.0,644.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636169433594,0.7881070375442505,0.1889943927526474,0.1707652658224105,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634948730469,0.8474230170249939,0.2369067370891571,0.2248824089765548,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36358642578125,0.7964375019073486,0.1949764490127563,0.1369499415159225,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.363525390625,0.8268818855285645,0.2189554721117019,0.2079765945672989,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3635559082031,0.8091029524803162,0.2040090858936309,0.9212172031402588,291.3634033203125,291.1499938964844,288.3988647460937,286.89715576171875,290.3506774902344,297.3501281738281,290.3626403808594,1.0,0.3744844496250152,1.0,1.0,0.3008668124675751,1.0,-1.9946576356887813,1.5602176189422607,0.4344399869441986,1.1062604188919067,0.0,0.0,0.0,62.47428131103516,58.0,-16.64923858642578,-0.0,663.8057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636169433594,0.7881070375442505,0.1889943927526474,0.1707652658224105,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634948730469,0.8474230170249939,0.2369067370891571,0.2248824089765548,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36358642578125,0.7964375019073486,0.1949764490127563,0.1369499415159225,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.363525390625,0.8268818855285645,0.2189554721117019,0.2079765945672989,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3635559082031,0.8091029524803162,0.2040090858936309,0.9212172031402588,291.3634033203125,291.1499938964844,288.3988647460937,286.89715576171875,290.3506774902344,297.3501281738281,290.3626403808594,1.0,0.3744844496250152,1.0,1.0,0.3008668124675751,1.0,-1.9946576356887813,1.5602176189422607,0.4344399869441986,1.1062604188919067,0.0,0.0,0.0,62.47428131103516,58.0,-16.64923858642578,-0.0,663.8057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.793380856513977,0.1898955106735229,0.1715365946292877,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.35675048828125,0.8528845906257629,0.2381519675254821,0.2260110229253769,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568420410156,0.8018791079521179,0.1959856450557708,0.137625902891159,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3567810058594,0.832044780254364,0.220121681690216,0.2090399116277694,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568115234375,0.8136163353919983,0.2044820785522461,0.9231740236282348,291.35662841796875,291.1499938964844,288.4288024902344,286.91912841796875,290.3430480957031,297.3481750488281,290.3558349609375,1.0,0.3744300901889801,1.0,1.0,0.297379732131958,1.0,-2.0013787746429443,1.5723432302474976,0.4290355145931244,1.1168808937072754,0.0,0.0,0.0,61.58432388305664,58.0,-17.847455978393555,-0.0,666.0895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.35040283203125,0.8025702238082886,0.1907917112112045,0.1722670197486877,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3503112792969,0.8624894618988037,0.2394020706415176,0.2271085232496261,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35040283203125,0.8111147284507751,0.1969875991344452,0.1382685154676437,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.350341796875,0.8409978151321411,0.2212795466184616,0.2100570499897003,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3503723144531,0.8216760754585266,0.2049411386251449,0.9248844385147096,291.3502197265625,291.1499938964844,288.4579162597656,286.94024658203125,290.3385925292969,297.3464050292969,290.3496398925781,1.0,0.3734804391860962,1.0,1.0,0.2943275570869446,1.0,-2.007622003555298,1.5832765102386477,0.4243453741073608,1.126415133476257,0.0,0.0,0.0,59.74707794189453,46.0,-17.14764404296875,-0.0,664.7648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402099609375,0.8315862417221069,0.1925859749317169,0.1736438274383545,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3401184082031,0.8958805203437805,0.241917535662651,0.2292328625917434,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3401794433594,0.840017557144165,0.1989853084087371,0.1394829154014587,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.34014892578125,0.8723021149635315,0.223585769534111,0.2119922637939453,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3401794433594,0.8494395613670349,0.2058363705873489,0.9277699589729308,291.34002685546875,291.1499938964844,288.5134582519531,286.979736328125,290.3292541503906,297.3433532714844,290.3394470214844,1.0,0.3695311248302459,1.0,1.0,0.2882232367992401,1.0,-2.0190751552581787,1.6043139696121216,0.4147612750530243,1.1448791027069092,0.0,0.0,0.0,53.89809036254883,34.0,-15.152148246765137,-0.0,653.7836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402099609375,0.8315862417221069,0.1925859749317169,0.1736438274383545,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3401184082031,0.8958805203437805,0.241917535662651,0.2292328625917434,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3401794433594,0.840017557144165,0.1989853084087371,0.1394829154014587,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.34014892578125,0.8723021149635315,0.223585769534111,0.2119922637939453,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3401794433594,0.8494395613670349,0.2058363705873489,0.9277699589729308,291.34002685546875,291.1499938964844,288.5134582519531,286.979736328125,290.3292541503906,297.3433532714844,290.3394470214844,1.0,0.3695311248302459,1.0,1.0,0.2882232367992401,1.0,-2.0190751552581787,1.6043139696121216,0.4147612750530243,1.1448791027069092,0.0,0.0,0.0,53.89809036254883,34.0,-15.152148246765137,-0.0,653.7836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.8844574689865112,0.1943837404251098,0.1749478131532669,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3292236328125,0.961309254169464,0.2444419711828231,0.231288731098175,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.8945159912109375,0.2009792774915695,0.1406347453594207,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3292541503906,0.9337785840034484,0.2258849591016769,0.2138392776250839,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32928466796875,0.9036073684692384,0.2067124247550964,0.9301757216453552,291.32916259765625,291.1499938964844,288.5650634765625,287.0152282714844,290.3177795410156,297.34088134765625,290.3284912109375,1.0,0.3636218607425689,1.0,1.0,0.2821188867092132,1.0,-2.0296013355255127,1.6246978044509888,0.4049036204814911,1.1628966331481934,0.0,0.0,0.0,45.98402404785156,25.0,-15.417880058288574,-0.0,634.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.8844574689865112,0.1943837404251098,0.1749478131532669,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3292236328125,0.961309254169464,0.2444419711828231,0.231288731098175,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.8945159912109375,0.2009792774915695,0.1406347453594207,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3292541503906,0.9337785840034484,0.2258849591016769,0.2138392776250839,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32928466796875,0.9036073684692384,0.2067124247550964,0.9301757216453552,291.32916259765625,291.1499938964844,288.5650634765625,287.0152282714844,290.3177795410156,297.34088134765625,290.3284912109375,1.0,0.3636218607425689,1.0,1.0,0.2821188867092132,1.0,-2.0296013355255127,1.6246978044509888,0.4049036204814911,1.1628966331481934,0.0,0.0,0.0,45.98402404785156,25.0,-15.417880058288574,-0.0,634.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.9441621899604796,0.1961306035518646,0.1763333529233932,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.988358199596405,0.2476149946451187,0.2134078741073608,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191833496094,0.955944299697876,0.2029197067022323,0.1418474018573761,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.991265594959259,0.2281294465065002,0.2157669514417648,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191833496094,0.9639135003089904,0.2075267285108566,0.9329264163970948,291.3189697265625,291.1499938964844,288.61236572265625,287.0463562011719,290.3036804199219,297.3410339355469,290.31787109375,1.0,0.3564517498016357,1.0,1.0,0.2768655121326446,1.0,-2.016897439956665,1.6266015768051147,0.3902958035469055,1.1678725481033323,0.0,0.0,0.0,40.26094818115234,45.0,-16.530778884887695,-0.0,605.2781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.9441621899604796,0.1961306035518646,0.1763333529233932,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.988358199596405,0.2476149946451187,0.2134078741073608,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191833496094,0.955944299697876,0.2029197067022323,0.1418474018573761,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.991265594959259,0.2281294465065002,0.2157669514417648,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191833496094,0.9639135003089904,0.2075267285108566,0.9329264163970948,291.3189697265625,291.1499938964844,288.61236572265625,287.0463562011719,290.3036804199219,297.3410339355469,290.31787109375,1.0,0.3564517498016357,1.0,1.0,0.2768655121326446,1.0,-2.016897439956665,1.6266015768051147,0.3902958035469055,1.1678725481033323,0.0,0.0,0.0,40.26094818115234,45.0,-16.530778884887695,-0.0,605.2781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30535888671875,0.948150873184204,0.1978666335344314,0.1778788715600967,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3053283691406,0.988056182861328,0.2527875602245331,0.2126307189464569,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30535888671875,0.959982931613922,0.204856738448143,0.143187403678894,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3053283691406,0.9943873286247252,0.2303740978240966,0.2178691923618316,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30535888671875,0.9659969210624696,0.2083562612533569,0.936540186405182,291.30523681640625,291.1499938964844,288.6549072265625,287.07275390625,290.2960510253906,297.3525085449219,290.3048400878906,1.0,0.3588651120662689,1.0,1.0,0.2716121077537536,1.0,-2.0262491703033447,1.6442927122116089,0.3819564580917358,1.1829357147216797,0.0,0.0,0.0,40.422122955322266,65.0,-15.48045253753662,-0.0,613.0474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30535888671875,0.948150873184204,0.1978666335344314,0.1778788715600967,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3053283691406,0.988056182861328,0.2527875602245331,0.2126307189464569,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30535888671875,0.959982931613922,0.204856738448143,0.143187403678894,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3053283691406,0.9943873286247252,0.2303740978240966,0.2178691923618316,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30535888671875,0.9659969210624696,0.2083562612533569,0.936540186405182,291.30523681640625,291.1499938964844,288.6549072265625,287.07275390625,290.2960510253906,297.3525085449219,290.3048400878906,1.0,0.3588651120662689,1.0,1.0,0.2716121077537536,1.0,-2.0262491703033447,1.6442927122116089,0.3819564580917358,1.1829357147216797,0.0,0.0,0.0,40.422122955322266,65.0,-15.48045253753662,-0.0,613.0474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3018493652344,0.9369396567344666,0.1987357884645462,0.1786945462226867,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30181884765625,0.9919564127922058,0.2546678483486175,0.2236941754817962,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3018493652344,0.9493272304534912,0.2058303356170654,0.1438937187194824,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30181884765625,0.9862713813781738,0.2315035760402679,0.2189711779356002,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3018493652344,0.9547295570373536,0.2087843120098114,0.9386254549026488,291.3017578125,291.1499938964844,288.6742858886719,287.08404541015625,290.2958374023437,297.3545837402344,290.3016052246094,1.0,0.3631235361099243,1.0,1.0,0.2689854204654693,1.0,-2.045179605484009,1.6634644269943235,0.3817150592803955,1.1978272199630735,0.0,0.0,0.0,41.905548095703125,65.0,-12.04030704498291,-0.0,632.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
