time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30035400390625,0.9199797511100768,0.1996046155691146,0.1795303672552108,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.30035400390625,0.9981297850608826,0.2556408941745758,0.2414871752262115,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30035400390625,0.9326114058494568,0.2068049758672714,0.1446170061826706,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30035400390625,0.9726617336273192,0.2326357960700988,0.2200975269079208,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30035400390625,0.9372696280479432,0.2092116028070449,0.9408254623413086,291.30035400390625,291.1499938964844,288.6923217773437,287.09405517578125,290.2999572753906,297.3515930175781,290.3006286621094,1.0,0.3691592812538147,1.0,1.0,0.2667870819568634,1.0,-2.072026252746582,1.68761146068573,0.3844149112701416,1.2159587144851685,0.0,0.0,0.0,44.1696662902832,85.0,-6.863023281097412,-0.0,662.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.8378472924232483,0.2012126445770263,0.1814663261175155,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9086008667945862,0.256704032421112,0.2435184270143509,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.8473755717277527,0.2086244523525238,0.146269679069519,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.8809020519256592,0.2347799390554428,0.222637265920639,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29791259765625,0.8494184613227844,0.2099163234233856,0.946479082107544,291.2978210449219,291.1499938964844,288.7241516113281,287.10986328125,290.2928466796875,297.339111328125,290.29754638671875,1.0,0.3830159604549408,1.0,1.0,0.2623904049396515,1.0,-2.089684009552002,1.7095794677734375,0.3801044821739197,1.2347203493118286,0.0,0.0,0.0,56.896244049072266,88.0,-6.978957176208496,-0.0,721.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.8378472924232483,0.2012126445770263,0.1814663261175155,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9086008667945862,0.256704032421112,0.2435184270143509,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.8473755717277527,0.2086244523525238,0.146269679069519,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.8809020519256592,0.2347799390554428,0.222637265920639,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29791259765625,0.8494184613227844,0.2099163234233856,0.946479082107544,291.2978210449219,291.1499938964844,288.7241516113281,287.10986328125,290.2928466796875,297.339111328125,290.29754638671875,1.0,0.3830159604549408,1.0,1.0,0.2623904049396515,1.0,-2.089684009552002,1.7095794677734375,0.3801044821739197,1.2347203493118286,0.0,0.0,0.0,56.896244049072266,88.0,-6.978957176208496,-0.0,721.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.8018057942390442,0.2027142941951751,0.1831941157579422,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890625,0.8661760091781616,0.2583309412002563,0.2453155368566513,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.28912353515625,0.8116804957389832,0.2103447765111923,0.1477644443511963,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890930175781,0.8421395421028137,0.2368239611387252,0.2249672263860702,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28912353515625,0.8122342228889465,0.2104953825473785,0.9509984254837036,291.2890014648437,291.1499938964844,288.75,287.119873046875,290.2798767089844,297.3309936523437,290.28839111328125,1.0,0.3931777477264404,1.0,1.0,0.2579937577247619,1.0,-2.103283643722534,1.728732705116272,0.3745510578155517,1.250654697418213,0.0,0.0,0.0,66.84941101074219,76.0,-11.657690048217772,-0.0,769.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.8018057942390442,0.2027142941951751,0.1831941157579422,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890625,0.8661760091781616,0.2583309412002563,0.2453155368566513,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.28912353515625,0.8116804957389832,0.2103447765111923,0.1477644443511963,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890930175781,0.8421395421028137,0.2368239611387252,0.2249672263860702,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28912353515625,0.8122342228889465,0.2104953825473785,0.9509984254837036,291.2890014648437,291.1499938964844,288.75,287.119873046875,290.2798767089844,297.3309936523437,290.28839111328125,1.0,0.3931777477264404,1.0,1.0,0.2579937577247619,1.0,-2.103283643722534,1.728732705116272,0.3745510578155517,1.250654697418213,0.0,0.0,0.0,66.84941101074219,76.0,-11.657690048217772,-0.0,769.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785339355469,0.7963414788246155,0.2041610032320022,0.1845789551734924,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784423828125,0.8604315519332886,0.2602338790893554,0.2471392601728439,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785339355469,0.8065371513366699,0.2120128870010376,0.1489956378936767,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.8371683359146118,0.238795667886734,0.2269249707460403,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785339355469,0.8056246042251587,0.2110030502080917,0.9537306427955629,291.2784118652344,291.1499938964844,288.7728576660156,287.1249389648437,290.2687072753906,297.3253173828125,290.27783203125,1.0,0.3961818516254425,1.0,1.0,0.2541278004646301,1.0,-2.1142518520355225,1.7448668479919434,0.3693849444389343,1.264437556266785,0.0,0.0,0.0,69.28120422363281,64.0,-13.691776275634766,-0.0,787.6027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785339355469,0.7963414788246155,0.2041610032320022,0.1845789551734924,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784423828125,0.8604315519332886,0.2602338790893554,0.2471392601728439,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785339355469,0.8065371513366699,0.2120128870010376,0.1489956378936767,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.8371683359146118,0.238795667886734,0.2269249707460403,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785339355469,0.8056246042251587,0.2110030502080917,0.9537306427955629,291.2784118652344,291.1499938964844,288.7728576660156,287.1249389648437,290.2687072753906,297.3253173828125,290.27783203125,1.0,0.3961818516254425,1.0,1.0,0.2541278004646301,1.0,-2.1142518520355225,1.7448668479919434,0.3693849444389343,1.264437556266785,0.0,0.0,0.0,69.28120422363281,64.0,-13.691776275634766,-0.0,787.6027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26812744140625,0.8087019920349121,0.2056028991937637,0.1857590824365615,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680358886719,0.8737447261810303,0.2622896730899811,0.2489284723997116,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680969238281,0.8186485767364502,0.2136746793985366,0.1500667482614517,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26806640625,0.8495697379112244,0.2407454252243042,0.2286487072706222,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26812744140625,0.8163809776306152,0.2114908695220947,0.9553673267364502,291.2679748535156,291.1499938964844,288.79595947265625,287.1263732910156,290.25799560546875,297.3211669921875,290.26739501953125,1.0,0.3947886228561401,1.0,1.0,0.2502618432044983,1.0,-2.123141527175904,1.7594356536865234,0.3637059032917022,1.2770971059799194,0.0,0.0,0.0,66.56346130371094,52.0,-14.323991775512695,-0.0,785.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26812744140625,0.8087019920349121,0.2056028991937637,0.1857590824365615,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680358886719,0.8737447261810303,0.2622896730899811,0.2489284723997116,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680969238281,0.8186485767364502,0.2136746793985366,0.1500667482614517,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26806640625,0.8495697379112244,0.2407454252243042,0.2286487072706222,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26812744140625,0.8163809776306152,0.2114908695220947,0.9553673267364502,291.2679748535156,291.1499938964844,288.79595947265625,287.1263732910156,290.25799560546875,297.3211669921875,290.26739501953125,1.0,0.3947886228561401,1.0,1.0,0.2502618432044983,1.0,-2.123141527175904,1.7594356536865234,0.3637059032917022,1.2770971059799194,0.0,0.0,0.0,66.56346130371094,52.0,-14.323991775512695,-0.0,785.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.8197760581970215,0.206327199935913,0.1863022446632385,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628173828125,0.8866026401519775,0.2633536159992218,0.2498109191656112,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26287841796875,0.8296231031417847,0.2145093232393264,0.1505658477544784,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628479003906,0.8615519404411316,0.2417206019163131,0.2294574528932571,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.8266643285751343,0.2117356359958648,0.9559357166290284,291.26275634765625,291.1499938964844,288.8075866699219,287.12579345703125,290.2527770996094,297.31951904296875,290.2621765136719,1.0,0.3929303884506225,1.0,1.0,0.2483288496732711,1.0,-2.127107620239258,1.7663615942001345,0.3607461452484131,1.2831733226776123,0.0,0.0,0.0,63.88640594482422,52.0,-14.426153182983398,-0.0,779.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25836181640625,0.8341611623764038,0.2070551961660385,0.1868242621421814,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.25830078125,0.9040006399154664,0.2644345760345459,0.2506861686706543,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25836181640625,0.8443953990936279,0.2153484672307968,0.151048943400383,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2583312988281,0.8780297636985779,0.2426986098289489,0.2302427589893341,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25836181640625,0.8406001329421997,0.2119838595390319,0.9563955068588256,291.2582702636719,291.1499938964844,288.8192138671875,287.1243896484375,290.2505798339844,297.3180847167969,290.2579040527344,1.0,0.390503466129303,1.0,1.0,0.2467996329069137,1.0,-2.130861759185791,1.772349238395691,0.3585126101970672,1.288360834121704,0.0,0.0,0.0,60.56686401367188,40.0,-12.834819793701172,-0.0,770.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.25274658203125,0.8799414038658142,0.2085340470075607,0.1878308951854705,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.252685546875,0.9617693424224854,0.2666445076465606,0.2524258494377136,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527160644531,0.8919293880462646,0.2170518785715103,0.1519875973463058,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527160644531,0.9317725896835328,0.2446755915880203,0.2317718118429184,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25274658203125,0.8859415650367737,0.2125036120414734,0.957127809524536,291.2526550292969,291.1499938964844,288.84259033203125,287.1192321777344,290.2471923828125,297.3158264160156,290.2524108886719,1.0,0.3843567669391632,1.0,1.0,0.2437412142753601,1.0,-2.1380040645599365,1.7839418649673462,0.3540621697902679,1.2984336614608765,0.0,0.0,0.0,52.46817779541016,28.0,-8.999699592590332,-0.0,747.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.25274658203125,0.8799414038658142,0.2085340470075607,0.1878308951854705,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.252685546875,0.9617693424224854,0.2666445076465606,0.2524258494377136,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527160644531,0.8919293880462646,0.2170518785715103,0.1519875973463058,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527160644531,0.9317725896835328,0.2446755915880203,0.2317718118429184,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25274658203125,0.8859415650367737,0.2125036120414734,0.957127809524536,291.2526550292969,291.1499938964844,288.84259033203125,287.1192321777344,290.2471923828125,297.3158264160156,290.2524108886719,1.0,0.3843567669391632,1.0,1.0,0.2437412142753601,1.0,-2.1380040645599365,1.7839418649673462,0.3540621697902679,1.2984336614608765,0.0,0.0,0.0,52.46817779541016,28.0,-8.999699592590332,-0.0,747.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479858398437,0.9416809678077698,0.2099984288215637,0.1889059394598007,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479248046875,0.9954839944839478,0.2694114446640014,0.2366637885570526,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479858398437,0.9558624029159546,0.2187470644712448,0.1529829800128936,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479248046875,0.9919465184211732,0.2466405928134918,0.2333736419677734,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479858398437,0.9471485614776612,0.2130165696144104,0.958224594593048,291.24786376953125,291.1499938964844,288.8659362792969,287.111083984375,290.2381591796875,297.31597900390625,290.2471008300781,1.0,0.3761185705661773,1.0,1.0,0.2406827807426452,1.0,-2.124835968017578,1.7802358865737915,0.3446001708507538,1.2980915307998655,0.0,0.0,0.0,45.37764739990234,46.0,-9.458617210388184,-0.0,710.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479858398437,0.9416809678077698,0.2099984288215637,0.1889059394598007,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479248046875,0.9954839944839478,0.2694114446640014,0.2366637885570526,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479858398437,0.9558624029159546,0.2187470644712448,0.1529829800128936,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479248046875,0.9919465184211732,0.2466405928134918,0.2333736419677734,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479858398437,0.9471485614776612,0.2130165696144104,0.958224594593048,291.24786376953125,291.1499938964844,288.8659362792969,287.111083984375,290.2381591796875,297.31597900390625,290.2471008300781,1.0,0.3761185705661773,1.0,1.0,0.2406827807426452,1.0,-2.124835968017578,1.7802358865737915,0.3446001708507538,1.2980915307998655,0.0,0.0,0.0,45.37764739990234,46.0,-9.458617210388184,-0.0,710.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.9499523043632508,0.2114628702402115,0.1901883035898208,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.9942421317100524,0.2742413580417633,0.2316203862428665,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.9639571905136108,0.2204605340957641,0.1541496515274047,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.997846782207489,0.2486578077077865,0.2350478321313858,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.9537639617919922,0.2135739475488662,0.9605014324188232,291.2382507324219,291.1499938964844,288.8892822265625,287.1001892089844,290.2331848144531,297.3272705078125,290.238037109375,1.0,0.3768357932567596,1.0,1.0,0.2373931258916854,1.0,-2.126382112503052,1.7880451679229736,0.3383370637893677,1.305063009262085,0.0,0.0,0.0,44.9000129699707,66.0,-9.739495277404783,-0.0,710.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.9499523043632508,0.2114628702402115,0.1901883035898208,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.9942421317100524,0.2742413580417633,0.2316203862428665,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.9639571905136108,0.2204605340957641,0.1541496515274047,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.997846782207489,0.2486578077077865,0.2350478321313858,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.9537639617919922,0.2135739475488662,0.9605014324188232,291.2382507324219,291.1499938964844,288.8892822265625,287.1001892089844,290.2331848144531,297.3272705078125,290.238037109375,1.0,0.3768357932567596,1.0,1.0,0.2373931258916854,1.0,-2.126382112503052,1.7880451679229736,0.3383370637893677,1.305063009262085,0.0,0.0,0.0,44.9000129699707,66.0,-9.739495277404783,-0.0,710.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.925250768661499,0.2129481881856918,0.1916066259145736,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.998604953289032,0.2773252725601196,0.2544748187065124,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.9404725432395936,0.2222165614366531,0.1554376184940338,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.9800454378128052,0.250674843788147,0.2372288405895233,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.927726149559021,0.2141992151737213,0.9636995792388916,291.2372436523437,291.1499938964844,288.9124755859375,287.08673095703125,290.2392272949219,297.3286437988281,290.2375793457031,1.0,0.3855739831924438,1.0,1.0,0.2341034710407257,1.0,-2.1635544300079346,1.822755455970764,0.3407990038394928,1.3313758373260498,0.0,0.0,0.0,48.40739440917969,86.0,-1.972742915153504,-0.0,755.2067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.925250768661499,0.2129481881856918,0.1916066259145736,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.998604953289032,0.2773252725601196,0.2544748187065124,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.9404725432395936,0.2222165614366531,0.1554376184940338,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.9800454378128052,0.250674843788147,0.2372288405895233,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2372131347656,0.927726149559021,0.2141992151737213,0.9636995792388916,291.2372436523437,291.1499938964844,288.9124755859375,287.08673095703125,290.2392272949219,297.3286437988281,290.2375793457031,1.0,0.3855739831924438,1.0,1.0,0.2341034710407257,1.0,-2.1635544300079346,1.822755455970764,0.3407990038394928,1.3313758373260498,0.0,0.0,0.0,48.40739440917969,86.0,-1.972742915153504,-0.0,755.2067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2397155761719,0.8912275433540344,0.2136684209108352,0.1924246847629547,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2397766113281,0.9789794087409972,0.2776983678340912,0.2631852030754089,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23974609375,0.9043708443641664,0.2230784893035888,0.1561710685491562,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.23974609375,0.9465399384498596,0.2516698241233825,0.2383455783128738,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2397155761719,0.892708420753479,0.21448715031147,0.9658620953559875,291.23980712890625,291.1499938964844,288.92401123046875,287.0791320800781,290.2410888671875,297.322998046875,290.24005126953125,1.0,0.3919126689434051,1.0,1.0,0.2324586510658264,1.0,-2.179850101470948,1.838373780250549,0.3414763212203979,1.343763828277588,0.0,0.0,0.0,53.082218170166016,86.0,1.3817991018295288,-0.0,787.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.23956298828125,0.8538817167282104,0.2143480032682418,0.1932941824197769,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2395324707031,0.9356263875961304,0.2781553268432617,0.2638128399848938,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23956298828125,0.8660632371902466,0.2239042967557907,0.1569474637508392,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.23956298828125,0.9021003246307372,0.2526316046714782,0.2395229786634445,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23956298828125,0.8546627163887024,0.214731365442276,0.9682617783546448,291.2395324707031,291.1499938964844,288.9354858398437,287.07098388671875,290.23883056640625,297.3172302246094,290.23944091796875,1.0,0.3987040817737579,1.0,1.0,0.2307346761226654,1.0,-2.186877489089966,1.8471794128417969,0.3396979868412018,1.3510408401489258,0.0,0.0,0.0,59.8423080444336,106.0,-0.3723066449165344,-0.0,818.6111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.7995996475219727,0.2156346589326858,0.195034384727478,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.8686941862106323,0.2795382440090179,0.2655753791332245,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.8115577101707458,0.2254967391490936,0.1585107892751693,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.8426458239555359,0.2545026838779449,0.2418991774320602,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.7992699146270752,0.2151507437229156,0.9730660915374756,291.23681640625,291.1499938964844,288.9582214355469,287.0531311035156,290.2350769042969,297.3092041015625,290.2367248535156,1.0,0.4137383103370666,1.0,1.0,0.2272867411375045,1.0,-2.2015864849090576,1.8653279542922967,0.3362584710121155,1.3659734725952148,0.0,0.0,0.0,75.36167907714844,94.0,-2.744518280029297,-0.0,890.4484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.7995996475219727,0.2156346589326858,0.195034384727478,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.8686941862106323,0.2795382440090179,0.2655753791332245,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.8115577101707458,0.2254967391490936,0.1585107892751693,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.8426458239555359,0.2545026838779449,0.2418991774320602,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.7992699146270752,0.2151507437229156,0.9730660915374756,291.23681640625,291.1499938964844,288.9582214355469,287.0531311035156,290.2350769042969,297.3092041015625,290.2367248535156,1.0,0.4137383103370666,1.0,1.0,0.2272867411375045,1.0,-2.2015864849090576,1.8653279542922967,0.3362584710121155,1.3659734725952148,0.0,0.0,0.0,75.36167907714844,94.0,-2.744518280029297,-0.0,890.4484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.233642578125,0.784191906452179,0.2168596982955932,0.1963596791028976,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336120605469,0.8525761365890503,0.2812557220458984,0.2673606276512146,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.233642578125,0.7963963747024536,0.2270334959030151,0.1597586423158645,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.233642578125,0.8281511664390564,0.256319910287857,0.2438524812459945,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.233642578125,0.7828066349029541,0.2155041843652725,0.9757981300354004,291.2336120605469,291.1499938964844,288.98065185546875,287.0334167480469,290.2306213378906,297.3038635253906,290.2334289550781,1.0,0.4194090068340301,1.0,1.0,0.2238388061523437,1.0,-2.212453842163086,1.8805592060089111,0.33189457654953,1.3788882493972778,0.0,0.0,0.0,81.55436706542969,82.0,-4.278591156005859,-0.0,924.2595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.233642578125,0.784191906452179,0.2168596982955932,0.1963596791028976,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336120605469,0.8525761365890503,0.2812557220458984,0.2673606276512146,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.233642578125,0.7963963747024536,0.2270334959030151,0.1597586423158645,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.233642578125,0.8281511664390564,0.256319910287857,0.2438524812459945,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.233642578125,0.7828066349029541,0.2155041843652725,0.9757981300354004,291.2336120605469,291.1499938964844,288.98065185546875,287.0334167480469,290.2306213378906,297.3038635253906,290.2334289550781,1.0,0.4194090068340301,1.0,1.0,0.2238388061523437,1.0,-2.212453842163086,1.8805592060089111,0.33189457654953,1.3788882493972778,0.0,0.0,0.0,81.55436706542969,82.0,-4.278591156005859,-0.0,924.2595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296142578125,0.7879704236984253,0.2180954813957214,0.1974306404590606,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2295837402344,0.8567516207695007,0.2831549644470215,0.2690796554088592,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296142578125,0.8005400896072388,0.2285754084587097,0.1608056724071502,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2295837402344,0.8321372866630554,0.2581363916397095,0.245529443025589,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296142578125,0.7854958772659302,0.2158534824848175,0.9771947264671326,291.22955322265625,291.1499938964844,289.0026550292969,287.0120544433594,290.2259521484375,297.3002319335937,290.2293395996094,1.0,0.4197233319282532,1.0,1.0,0.220442458987236,1.0,-2.220755815505981,1.893726825714112,0.3270289003849029,1.3902572393417358,0.0,0.0,0.0,80.96087646484375,70.0,-5.34421968460083,-0.0,930.1690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296142578125,0.7879704236984253,0.2180954813957214,0.1974306404590606,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2295837402344,0.8567516207695007,0.2831549644470215,0.2690796554088592,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296142578125,0.8005400896072388,0.2285754084587097,0.1608056724071502,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2295837402344,0.8321372866630554,0.2581363916397095,0.245529443025589,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296142578125,0.7854958772659302,0.2158534824848175,0.9771947264671326,291.22955322265625,291.1499938964844,289.0026550292969,287.0120544433594,290.2259521484375,297.3002319335937,290.2293395996094,1.0,0.4197233319282532,1.0,1.0,0.220442458987236,1.0,-2.220755815505981,1.893726825714112,0.3270289003849029,1.3902572393417358,0.0,0.0,0.0,80.96087646484375,70.0,-5.34421968460083,-0.0,930.1690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251281738281,0.8040507435798645,0.2193588465452194,0.1983692944049835,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250671386719,0.8741319179534912,0.2851594090461731,0.2707500457763672,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22509765625,0.8166429996490479,0.2301416844129562,0.1617469191551208,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22509765625,0.8481281995773315,0.2599707543849945,0.2470569908618927,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251281738281,0.8004208207130432,0.2162238210439682,0.9778904914855956,291.2250671386719,291.1499938964844,289.024169921875,286.9892883300781,290.2209777832031,297.29766845703125,290.2248229980469,1.0,0.4165755808353424,1.0,1.0,0.2170461118221283,1.0,-2.227691650390625,1.9058243036270144,0.3218673467636108,1.40083646774292,0.0,0.0,0.0,76.19881439208984,58.0,-6.094394207000732,-0.0,918.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251281738281,0.8040507435798645,0.2193588465452194,0.1983692944049835,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250671386719,0.8741319179534912,0.2851594090461731,0.2707500457763672,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22509765625,0.8166429996490479,0.2301416844129562,0.1617469191551208,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22509765625,0.8481281995773315,0.2599707543849945,0.2470569908618927,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251281738281,0.8004208207130432,0.2162238210439682,0.9778904914855956,291.2250671386719,291.1499938964844,289.024169921875,286.9892883300781,290.2209777832031,297.29766845703125,290.2248229980469,1.0,0.4165755808353424,1.0,1.0,0.2170461118221283,1.0,-2.227691650390625,1.9058243036270144,0.3218673467636108,1.40083646774292,0.0,0.0,0.0,76.19881439208984,58.0,-6.094394207000732,-0.0,918.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22271728515625,0.8159944415092468,0.220001220703125,0.198808804154396,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2226867675781,0.8877865672111511,0.2861871719360351,0.2715710699558258,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22271728515625,0.8282768130302429,0.2309355735778808,0.1621941179037094,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2226867675781,0.8607640266418457,0.2608964443206787,0.2477868646383285,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22271728515625,0.8120157718658447,0.2164200991392135,0.9780876636505128,291.22265625,291.1499938964844,289.0347595214844,286.9774475097656,290.2184143066406,297.2966613769531,290.222412109375,1.0,0.414116233587265,1.0,1.0,0.215347945690155,1.0,-2.2308566570281982,1.9116300344467163,0.3192266523838043,1.405942678451538,0.0,0.0,0.0,72.7540283203125,58.0,-6.391542911529541,-0.0,908.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205810546875,0.8303073644638062,0.2206502258777618,0.1992352753877639,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205505371094,0.905216097831726,0.2872274518013,0.2723850905895233,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205810546875,0.8429728150367737,0.2317366749048233,0.1626314371824264,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205505371094,0.8771730661392212,0.261828064918518,0.2485020756721496,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205810546875,0.8258762955665588,0.2166244238615036,0.9782243371009828,291.2205505371094,291.1499938964844,289.045166015625,286.9653625488281,290.2171936035156,297.2958068847656,290.22039794921875,1.0,0.4112254679203033,1.0,1.0,0.213868647813797,1.0,-2.2338955402374268,1.9169272184371948,0.3169682919979095,1.4105650186538696,0.0,0.0,0.0,68.79627990722656,46.0,-5.859928131103516,-0.0,896.8872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.8723765015602112,0.2219709903001785,0.2000652998685836,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.9595718383789062,0.289341390132904,0.2740012407302856,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.8871584534645081,0.2333638668060302,0.1634896844625473,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.9269726872444152,0.2637127041816711,0.2499067485332489,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.8661981225013733,0.2170610576868057,0.9784049987792968,291.2176208496094,291.1499938964844,289.0655517578125,286.94049072265625,290.21490478515625,297.29443359375,290.2174987792969,1.0,0.4044758677482605,1.0,1.0,0.2109100669622421,1.0,-2.2397689819335938,1.9272935390472408,0.3124755620956421,1.4196127653121948,0.0,0.0,0.0,59.73966598510742,34.0,-4.548717975616455,-0.0,868.0687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.8723765015602112,0.2219709903001785,0.2000652998685836,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.9595718383789062,0.289341390132904,0.2740012407302856,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.8871584534645081,0.2333638668060302,0.1634896844625473,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.9269726872444152,0.2637127041816711,0.2499067485332489,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.8661981225013733,0.2170610576868057,0.9784049987792968,291.2176208496094,291.1499938964844,289.0655517578125,286.94049072265625,290.21490478515625,297.29443359375,290.2174987792969,1.0,0.4044758677482605,1.0,1.0,0.2109100669622421,1.0,-2.2397689819335938,1.9272935390472408,0.3124755620956421,1.4196127653121948,0.0,0.0,0.0,59.73966598510742,34.0,-4.548717975616455,-0.0,868.0687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2150573730469,0.9319111704826356,0.2232841849327087,0.2009538263082504,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2149963378906,0.9990000128746032,0.2917784452438354,0.2629306018352508,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21502685546875,0.9499983191490172,0.2349886298179626,0.1643964499235153,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21502685546875,0.9880963563919068,0.2655912041664123,0.2513733208179474,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2150573730469,0.9228457808494568,0.2175010740756988,0.978920578956604,291.2149963378906,291.1499938964844,289.0852355957031,286.9149475097656,290.2085266113281,297.29425048828125,290.2144775390625,1.0,0.396197110414505,1.0,1.0,0.2079514861106872,1.0,-2.2310383319854736,1.9262040853500368,0.3048342764377594,1.4208335876464844,0.0,0.0,0.0,51.45830535888672,37.0,-5.466165065765381,-0.0,828.2499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2150573730469,0.9319111704826356,0.2232841849327087,0.2009538263082504,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2149963378906,0.9990000128746032,0.2917784452438354,0.2629306018352508,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21502685546875,0.9499983191490172,0.2349886298179626,0.1643964499235153,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21502685546875,0.9880963563919068,0.2655912041664123,0.2513733208179474,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2150573730469,0.9228457808494568,0.2175010740756988,0.978920578956604,291.2149963378906,291.1499938964844,289.0852355957031,286.9149475097656,290.2085266113281,297.29425048828125,290.2144775390625,1.0,0.396197110414505,1.0,1.0,0.2079514861106872,1.0,-2.2310383319854736,1.9262040853500368,0.3048342764377594,1.4208335876464844,0.0,0.0,0.0,51.45830535888672,37.0,-5.466165065765381,-0.0,828.2499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2072448730469,0.9554718136787416,0.2245441824197769,0.2020091414451599,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20721435546875,0.9971960186958312,0.2966147363185882,0.2450483292341232,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20721435546875,0.972357988357544,0.236573725938797,0.1654405742883682,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20721435546875,0.9971960186958312,0.2677332460880279,0.2450483292341232,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2072448730469,0.9453983902931212,0.21792633831501,0.9803957939147948,291.2071533203125,291.1499938964844,289.1041564941406,286.8889465332031,290.2003173828125,297.3070983886719,290.2066650390625,1.0,0.3906669020652771,1.0,1.0,0.2053359597921371,1.0,-2.2061829566955566,1.9117817878723145,0.2944011986255646,1.4117310047149658,0.0,0.0,0.0,48.59938430786133,57.0,-8.816020011901855,-0.0,794.4359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
