time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2072448730469,0.9554718136787416,0.2245441824197769,0.2020091414451599,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20721435546875,0.9971960186958312,0.2966147363185882,0.2450483292341232,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20721435546875,0.972357988357544,0.236573725938797,0.1654405742883682,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20721435546875,0.9971960186958312,0.2677332460880279,0.2450483292341232,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2072448730469,0.9453983902931212,0.21792633831501,0.9803957939147948,291.2071533203125,291.1499938964844,289.1041564941406,286.8889465332031,290.2003173828125,297.3070983886719,290.2066650390625,1.0,0.3906669020652771,1.0,1.0,0.2053359597921371,1.0,-2.2061829566955566,1.9117817878723145,0.2944011986255646,1.4117310047149658,0.0,0.0,0.0,48.59938430786133,57.0,-8.816020011901855,-0.0,794.4359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20343017578125,0.9524568915367126,0.2258472442626953,0.2031783163547516,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20343017578125,0.997908651828766,0.301445335149765,0.2493685483932495,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20343017578125,0.969974935054779,0.2382204979658126,0.1665857136249542,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20343017578125,0.997908651828766,0.2704862058162689,0.2493685483932495,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.20343017578125,0.9410581588745116,0.2184581905603408,0.9827155470848083,291.2034606933594,291.1499938964844,289.12225341796875,286.8627624511719,290.2039489746094,297.3223571777344,290.20367431640625,1.0,0.3944613635540008,1.0,1.0,0.202720433473587,1.0,-2.222145795822144,1.9293079376220703,0.2928379476070404,1.4250845909118652,0.0,0.0,0.0,49.523921966552734,77.0,-3.5636565685272217,-0.0,812.6571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20343017578125,0.9524568915367126,0.2258472442626953,0.2031783163547516,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20343017578125,0.997908651828766,0.301445335149765,0.2493685483932495,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20343017578125,0.969974935054779,0.2382204979658126,0.1665857136249542,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20343017578125,0.997908651828766,0.2704862058162689,0.2493685483932495,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.20343017578125,0.9410581588745116,0.2184581905603408,0.9827155470848083,291.2034606933594,291.1499938964844,289.12225341796875,286.8627624511719,290.2039489746094,297.3223571777344,290.20367431640625,1.0,0.3944613635540008,1.0,1.0,0.202720433473587,1.0,-2.222145795822144,1.9293079376220703,0.2928379476070404,1.4250845909118652,0.0,0.0,0.0,49.523921966552734,77.0,-3.5636565685272217,-0.0,812.6571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.9429458975791932,0.2265156656503677,0.2038106620311737,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.9990057945251464,0.3031578660011291,0.2581824958324432,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.9614147543907166,0.2390670329332351,0.1672000735998153,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.99777752161026,0.2713848948478699,0.256843090057373,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.930735170841217,0.2187535911798477,0.9841946363449096,291.20513916015625,291.1499938964844,289.1309814453125,286.84967041015625,290.20928955078125,297.3233642578125,290.20562744140625,1.0,0.3993382751941681,1.0,1.0,0.2014126777648925,1.0,-2.245124340057373,1.9498714208602903,0.2952528893947601,1.4403825998306274,0.0,0.0,0.0,51.238380432128906,77.0,1.0579544305801392,-0.0,840.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2087097167969,0.9217112064361572,0.2271809130907058,0.2044960707426071,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2087707519531,0.9990000128746032,0.304019421339035,0.2758676707744598,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2087097167969,0.941159725189209,0.2399135679006576,0.167858138680458,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.208740234375,0.982273519039154,0.2721210718154907,0.2576771676540375,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20867919921875,0.90938538312912,0.2190430015325546,0.9859456419944764,291.20880126953125,291.1499938964844,289.13946533203125,286.83660888671875,290.2161865234375,297.3190002441406,290.2095031738281,1.0,0.4057109653949737,1.0,1.0,0.2003533095121383,1.0,-2.2709314823150635,1.972234487533569,0.298696905374527,1.45694100856781,0.0,0.0,0.0,54.38003921508789,97.0,5.840108394622803,-0.0,877.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.8499844670295715,0.2284168154001236,0.2061143219470977,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.9396710395812988,0.3039978146553039,0.2885318100452423,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172241210937,0.8654383420944214,0.2415202856063842,0.1693726480007171,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172241210937,0.9028160572052002,0.2736989855766296,0.2596446275711059,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.8396003246307373,0.2194988578557968,0.9905809760093688,291.2172546386719,291.1429443359375,289.1556701660156,286.810791015625,290.22149658203125,297.3009338378906,290.2174377441406,1.0,0.4203614890575409,1.0,1.0,0.1982345879077911,1.0,-2.2970974445343018,1.9968714714050293,0.3002258241176605,1.4761817455291748,0.0,0.0,0.0,67.9032974243164,115.0,7.793135166168213,-0.0,956.7501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.8499844670295715,0.2284168154001236,0.2061143219470977,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.9396710395812988,0.3039978146553039,0.2885318100452423,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172241210937,0.8654383420944214,0.2415202856063842,0.1693726480007171,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172241210937,0.9028160572052002,0.2736989855766296,0.2596446275711059,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.8396003246307373,0.2194988578557968,0.9905809760093688,291.2172546386719,291.1429443359375,289.1556701660156,286.810791015625,290.22149658203125,297.3009338378906,290.2174377441406,1.0,0.4203614890575409,1.0,1.0,0.1982345879077911,1.0,-2.2970974445343018,1.9968714714050293,0.3002258241176605,1.4761817455291748,0.0,0.0,0.0,67.9032974243164,115.0,7.793135166168213,-0.0,956.7501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.7997791767120361,0.2295407354831695,0.2077405750751495,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.8759482502937317,0.3048679530620575,0.2897572219371795,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.8149160146713257,0.2430273443460464,0.1709020882844925,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.8471099138259888,0.2753273546695709,0.2617994844913482,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.7883711457252502,0.2198293060064315,0.9951583743095398,291.2197570800781,291.1241149902344,289.1708679199219,286.7854919433594,290.2228088378906,297.2900390625,290.21990966796875,1.0,0.435345858335495,1.0,1.0,0.1961158663034439,1.0,-2.311222076416016,2.0121171474456787,0.2991049289703369,1.4881222248077393,0.0,0.0,0.0,84.39472961425781,103.0,4.774106979370117,-0.0,1035.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.7997791767120361,0.2295407354831695,0.2077405750751495,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.8759482502937317,0.3048679530620575,0.2897572219371795,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.8149160146713257,0.2430273443460464,0.1709020882844925,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.8471099138259888,0.2753273546695709,0.2617994844913482,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.7883711457252502,0.2198293060064315,0.9951583743095398,291.2197570800781,291.1241149902344,289.1708679199219,286.7854919433594,290.2228088378906,297.2900390625,290.21990966796875,1.0,0.435345858335495,1.0,1.0,0.1961158663034439,1.0,-2.311222076416016,2.0121171474456787,0.2991049289703369,1.4881222248077393,0.0,0.0,0.0,84.39472961425781,103.0,4.774106979370117,-0.0,1035.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.7852614521980286,0.2306062579154968,0.208934873342514,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170715332031,0.8602532744407654,0.3062809705734253,0.2912306785583496,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8008665442466736,0.2444785088300705,0.1720996648073196,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8332480788230896,0.2769708037376404,0.2635882794857025,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.7732757925987244,0.2200977206230163,0.9975644946098328,291.2170715332031,291.1066589355469,289.1849670410156,286.76104736328125,290.2139587402344,297.2835388183594,290.2167663574219,1.0,0.4408510029315948,1.0,1.0,0.1926116198301315,1.0,-2.320909023284912,2.026437282562256,0.2944717705249786,1.5002422332763672,0.0,0.0,0.0,90.86102294921876,91.0,-2.8382041454315186,-0.0,1071.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.7852614521980286,0.2306062579154968,0.208934873342514,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170715332031,0.8602532744407654,0.3062809705734253,0.2912306785583496,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8008665442466736,0.2444785088300705,0.1720996648073196,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8332480788230896,0.2769708037376404,0.2635882794857025,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.7732757925987244,0.2200977206230163,0.9975644946098328,291.2170715332031,291.1066589355469,289.1849670410156,286.76104736328125,290.2139587402344,297.2835388183594,290.2167663574219,1.0,0.4408510029315948,1.0,1.0,0.1926116198301315,1.0,-2.320909023284912,2.026437282562256,0.2944717705249786,1.5002422332763672,0.0,0.0,0.0,90.86102294921876,91.0,-2.8382041454315186,-0.0,1071.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20977783203125,0.7884547710418701,0.2316619008779525,0.209849864244461,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.209716796875,0.8638339042663574,0.3079413175582886,0.2927139401435852,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20977783203125,0.804477334022522,0.2459147274494171,0.1730770468711853,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.8367013931274414,0.2786269783973694,0.2651128768920898,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.7754939794540405,0.2203514277935028,0.9985511898994446,291.2096862792969,291.0906677246094,289.1978454589844,286.7376708984375,290.2033996582031,297.2791442871094,290.2092590332031,1.0,0.4410228133201599,1.0,1.0,0.1891073733568191,1.0,-2.3279824256896973,2.0387446880340576,0.2892376482486725,1.5108903646469116,0.0,0.0,0.0,90.25745391845705,79.0,-8.584734916687012,-0.0,1076.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20977783203125,0.7884547710418701,0.2316619008779525,0.209849864244461,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.209716796875,0.8638339042663574,0.3079413175582886,0.2927139401435852,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20977783203125,0.804477334022522,0.2459147274494171,0.1730770468711853,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.8367013931274414,0.2786269783973694,0.2651128768920898,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.7754939794540405,0.2203514277935028,0.9985511898994446,291.2096862792969,291.0906677246094,289.1978454589844,286.7376708984375,290.2033996582031,297.2791442871094,290.2092590332031,1.0,0.4410228133201599,1.0,1.0,0.1891073733568191,1.0,-2.3279824256896973,2.0387446880340576,0.2892376482486725,1.5108903646469116,0.0,0.0,0.0,90.25745391845705,79.0,-8.584734916687012,-0.0,1076.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.7943654656410217,0.232191801071167,0.2102437317371368,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051696777344,0.8703166842460632,0.3088217675685882,0.2934455573558807,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052307128906,0.8105535507202148,0.2466331571340561,0.1735149472951889,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052001953125,0.8426558375358582,0.2794597446918487,0.265811949968338,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.7808031439781189,0.2204799801111221,0.9987228512763976,291.20513916015625,291.083251953125,289.2038269042969,286.7264709472656,290.1977233886719,297.2774353027344,290.20465087890625,1.0,0.4397309422492981,1.0,1.0,0.1873552501201629,1.0,-2.330906867980957,2.044395446777344,0.28651162981987,1.515843629837036,0.0,0.0,0.0,88.22256469726562,79.0,-10.600393295288086,-0.0,1072.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.19927978515625,0.8027580976486206,0.2327229231595993,0.2106086909770965,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1991271972656,0.8795958161354065,0.3097210228443146,0.2941674590110779,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1992492675781,0.8187207579612732,0.2473522722721099,0.173929750919342,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1991882324219,0.8511669635772705,0.2802943587303161,0.2664813101291656,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.19927978515625,0.7885718941688538,0.2206109166145324,0.9987521767616272,291.1990966796875,291.07623291015625,289.2095031738281,286.71563720703125,290.18780517578125,297.2759094238281,290.1982727050781,1.0,0.4377821087837219,1.0,1.0,0.1849111318588256,1.0,-2.3335506916046143,2.051023483276367,0.2825270593166351,1.5218305587768557,0.0,0.0,0.0,85.36302947998047,67.0,-14.56364917755127,-0.0,1063.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.18182373046875,0.8257535099983215,0.2337696999311447,0.211263820528984,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.181640625,0.9069520831108092,0.3115361630916595,0.2955697774887085,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1817626953125,0.8417112231254578,0.2487773448228836,0.1747018992900848,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.18170166015625,0.8766540884971619,0.2819514870643616,0.2677440941333771,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1818542480469,0.8114373087882996,0.2208685576915741,0.9984766244888306,291.1816101074219,291.0634155273437,289.2198181152344,286.6951904296875,290.1664428710937,297.2730712890625,290.1806335449219,1.0,0.4324159622192383,1.0,1.0,0.1800229251384735,1.0,-2.3381364345550537,2.063787937164306,0.274348497390747,1.5334683656692505,0.0,0.0,0.0,77.84223175048828,55.0,-21.993457794189453,-0.0,1038.6282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.18182373046875,0.8257535099983215,0.2337696999311447,0.211263820528984,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.181640625,0.9069520831108092,0.3115361630916595,0.2955697774887085,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1817626953125,0.8417112231254578,0.2487773448228836,0.1747018992900848,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.18170166015625,0.8766540884971619,0.2819514870643616,0.2677440941333771,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1818542480469,0.8114373087882996,0.2208685576915741,0.9984766244888306,291.1816101074219,291.0634155273437,289.2198181152344,286.6951904296875,290.1664428710937,297.2730712890625,290.1806335449219,1.0,0.4324159622192383,1.0,1.0,0.1800229251384735,1.0,-2.3381364345550537,2.063787937164306,0.274348497390747,1.5334683656692505,0.0,0.0,0.0,77.84223175048828,55.0,-21.993457794189453,-0.0,1038.6282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620483398437,0.8600357174873352,0.2347882241010666,0.2118363380432129,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.161865234375,0.9528824687004088,0.3133485317230224,0.2969124615192413,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619873046875,0.8782740235328674,0.2501830756664276,0.1754139512777328,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16192626953125,0.917473554611206,0.283587098121643,0.2689246237277984,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620788574219,0.8438652157783508,0.2211178839206695,0.9978663325309752,291.16180419921875,291.0523681640625,289.228759765625,286.6766052246094,290.14434814453125,297.27032470703125,290.1607360839844,1.0,0.4256826639175415,1.0,1.0,0.1751347184181213,1.0,-2.341978073120117,2.0758135318756104,0.2661644220352173,1.544533371925354,0.0,0.0,0.0,68.70500946044922,43.0,-26.30623817443848,-0.0,1006.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620483398437,0.8600357174873352,0.2347882241010666,0.2118363380432129,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.161865234375,0.9528824687004088,0.3133485317230224,0.2969124615192413,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619873046875,0.8782740235328674,0.2501830756664276,0.1754139512777328,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16192626953125,0.917473554611206,0.283587098121643,0.2689246237277984,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620788574219,0.8438652157783508,0.2211178839206695,0.9978663325309752,291.16180419921875,291.0523681640625,289.228759765625,286.6766052246094,290.14434814453125,297.27032470703125,290.1607360839844,1.0,0.4256826639175415,1.0,1.0,0.1751347184181213,1.0,-2.341978073120117,2.0758135318756104,0.2661644220352173,1.544533371925354,0.0,0.0,0.0,68.70500946044922,43.0,-26.30623817443848,-0.0,1006.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419372558594,0.9128379225730896,0.2357548028230667,0.2123657912015915,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1417541503906,0.9990000128746032,0.3151898682117462,0.293862372636795,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1418762207031,0.9357452392578124,0.2515650987625122,0.1761095523834228,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1418151855469,0.9776038527488708,0.28519207239151,0.2700774371623993,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419677734375,0.8931456208229065,0.221352681517601,0.9971944093704224,291.1417236328125,291.0430908203125,289.2362060546875,286.66015625,290.1225891113281,297.2676696777344,290.140625,1.0,0.4178588092327118,1.0,1.0,0.1705946177244186,1.0,-2.340534210205078,2.082754373550415,0.2577798366546631,1.5521055459976196,0.0,0.0,0.0,59.25969314575195,46.0,-27.78299331665039,-0.0,967.0851440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419372558594,0.9128379225730896,0.2357548028230667,0.2123657912015915,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1417541503906,0.9990000128746032,0.3151898682117462,0.293862372636795,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1418762207031,0.9357452392578124,0.2515650987625122,0.1761095523834228,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1418151855469,0.9776038527488708,0.28519207239151,0.2700774371623993,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419677734375,0.8931456208229065,0.221352681517601,0.9971944093704224,291.1417236328125,291.0430908203125,289.2362060546875,286.66015625,290.1225891113281,297.2676696777344,290.140625,1.0,0.4178588092327118,1.0,1.0,0.1705946177244186,1.0,-2.340534210205078,2.082754373550415,0.2577798366546631,1.5521055459976196,0.0,0.0,0.0,59.25969314575195,46.0,-27.78299331665039,-0.0,967.0851440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.9366177320480348,0.2366262227296829,0.2130623906850814,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178894042969,0.9990000128746032,0.3186799883842468,0.2758008241653442,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180114746094,0.959646999835968,0.2528793215751648,0.1769544631242752,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.9961362481117249,0.286722719669342,0.2714258730411529,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.913437843322754,0.2215343117713928,0.997530460357666,291.1177978515625,291.0357360839844,289.2421264648437,286.6461181640625,290.0962219238281,297.2723083496094,290.116455078125,1.0,0.4130886197090149,1.0,1.0,0.1660545170307159,1.0,-2.3225555419921875,2.0760180950164795,0.2465374916791916,1.5490151643753052,0.0,0.0,0.0,55.95745468139648,64.0,-32.07405471801758,-0.0,935.5635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.9366177320480348,0.2366262227296829,0.2130623906850814,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178894042969,0.9990000128746032,0.3186799883842468,0.2758008241653442,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180114746094,0.959646999835968,0.2528793215751648,0.1769544631242752,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.9961362481117249,0.286722719669342,0.2714258730411529,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.913437843322754,0.2215343117713928,0.997530460357666,291.1177978515625,291.0357360839844,289.2421264648437,286.6461181640625,290.0962219238281,297.2723083496094,290.116455078125,1.0,0.4130886197090149,1.0,1.0,0.1660545170307159,1.0,-2.3225555419921875,2.0760180950164795,0.2465374916791916,1.5490151643753052,0.0,0.0,0.0,55.95745468139648,64.0,-32.07405471801758,-0.0,935.5635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1055908203125,0.9371132254600524,0.2370564490556717,0.2134474664926529,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1054382324219,0.9990000128746032,0.3207624852657318,0.2759226262569427,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1055603027344,0.9603689312934875,0.2535420656204223,0.177413061261177,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.10546875,0.996678352355957,0.287491500377655,0.2721468806266784,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.10565185546875,0.913442611694336,0.221642717719078,0.9979774951934814,291.1053466796875,291.0328063964844,289.2445068359375,286.6400451660156,290.0843200683594,297.2766418457031,290.1040954589844,1.0,0.4139544665813446,1.0,1.0,0.163784459233284,1.0,-2.325096368789673,2.0824644565582275,0.2426318973302841,1.5545846223831177,0.0,0.0,0.0,56.04339218139648,64.0,-32.81306838989258,-0.0,938.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0945129394531,0.9298928380012512,0.2374786138534546,0.2138631492853164,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.9990000128746032,0.3224340081214905,0.2820783853530884,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0944519042969,0.953861117362976,0.2542043328285217,0.1779007464647293,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943908691406,0.9918848276138306,0.2882586121559143,0.2729059755802154,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09454345703125,0.9063223600387572,0.2217571586370468,0.9986470341682434,291.09429931640625,291.0303955078125,289.2464599609375,286.6347045898437,290.0766296386719,297.2789001464844,290.0933837890625,1.0,0.4165663123130798,1.0,1.0,0.1622128784656524,1.0,-2.3352818489074707,2.094322443008423,0.2409593313932418,1.5640031099319458,0.0,0.0,0.0,57.2619743347168,82.0,-30.699647903442383,-0.0,953.8285522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765991210937,0.9000857472419739,0.2382960468530655,0.214762657880783,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0764465332031,0.9982103705406188,0.3237375319004059,0.3067560493946075,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765686035156,0.9232448935508728,0.2555187940597534,0.1789423376321792,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765075683594,0.9669842720031738,0.2897790074348449,0.2745100557804107,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.07666015625,0.8788192272186279,0.2219725251197815,1.00043523311615,291.076416015625,291.027099609375,289.2491149902344,286.6261901855469,290.06121826171875,297.27276611328125,290.07568359375,1.0,0.4261821806430816,1.0,1.0,0.1590697020292282,1.0,-2.3715195655822754,2.131901741027832,0.2396179735660553,1.593366265296936,0.0,0.0,0.0,62.65243148803711,100.0,-26.336231231689453,-0.0,1013.4659423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765991210937,0.9000857472419739,0.2382960468530655,0.214762657880783,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0764465332031,0.9982103705406188,0.3237375319004059,0.3067560493946075,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765686035156,0.9232448935508728,0.2555187940597534,0.1789423376321792,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765075683594,0.9669842720031738,0.2897790074348449,0.2745100557804107,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.07666015625,0.8788192272186279,0.2219725251197815,1.00043523311615,291.076416015625,291.027099609375,289.2491149902344,286.6261901855469,290.06121826171875,297.27276611328125,290.07568359375,1.0,0.4261821806430816,1.0,1.0,0.1590697020292282,1.0,-2.3715195655822754,2.131901741027832,0.2396179735660553,1.593366265296936,0.0,0.0,0.0,62.65243148803711,100.0,-26.336231231689453,-0.0,1013.4659423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0546875,0.841461181640625,0.2389464378356933,0.2158792167901992,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0544738769531,0.9345335364341736,0.3240080177783966,0.3074959516525268,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0546264648437,0.860828697681427,0.2566844224929809,0.1801661103963852,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0545349121094,0.8980194330215454,0.2911484241485595,0.2763582170009613,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0547790527344,0.8227267861366272,0.2220149934291839,1.0032992362976074,291.0544128417969,291.0260009765625,289.25,286.620849609375,290.0335998535156,297.2603759765625,290.0531311035156,1.0,0.4379468560218811,1.0,1.0,0.1559265404939651,1.0,-2.380709409713745,2.1483073234558105,0.2324020266532898,1.607878565788269,0.0,0.0,0.0,76.06134033203125,118.0,-31.345075607299805,-0.0,1077.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0546875,0.841461181640625,0.2389464378356933,0.2158792167901992,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0544738769531,0.9345335364341736,0.3240080177783966,0.3074959516525268,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0546264648437,0.860828697681427,0.2566844224929809,0.1801661103963852,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0545349121094,0.8980194330215454,0.2911484241485595,0.2763582170009613,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0547790527344,0.8227267861366272,0.2220149934291839,1.0032992362976074,291.0544128417969,291.0260009765625,289.25,286.620849609375,290.0335998535156,297.2603759765625,290.0531311035156,1.0,0.4379468560218811,1.0,1.0,0.1559265404939651,1.0,-2.380709409713745,2.1483073234558105,0.2324020266532898,1.607878565788269,0.0,0.0,0.0,76.06134033203125,118.0,-31.345075607299805,-0.0,1077.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330810546875,0.7917592525482178,0.2372240126132965,0.2154551446437835,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03289794921875,0.8737431764602661,0.3225147128105163,0.3071754574775696,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330505371094,0.8114988803863525,0.2554032802581787,0.1801679283380508,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.032958984375,0.8441291451454163,0.2900463938713074,0.276539534330368,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.7715851664543152,0.2194289863109588,0.9977725744247437,291.0328674316406,291.0260009765625,289.25,286.6183776855469,290.0140686035156,297.2308654785156,290.0317687988281,1.0,0.4501374065876007,1.0,1.0,0.1545410305261612,1.0,-2.373412609100342,2.1465752124786377,0.22683747112751,1.60792076587677,0.0,0.0,0.0,93.25111389160156,106.0,-29.75181198120117,-0.0,1139.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330810546875,0.7917592525482178,0.2372240126132965,0.2154551446437835,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03289794921875,0.8737431764602661,0.3225147128105163,0.3071754574775696,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330505371094,0.8114988803863525,0.2554032802581787,0.1801679283380508,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.032958984375,0.8441291451454163,0.2900463938713074,0.276539534330368,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.7715851664543152,0.2194289863109588,0.9977725744247437,291.0328674316406,291.0260009765625,289.25,286.6183776855469,290.0140686035156,297.2308654785156,290.0317687988281,1.0,0.4501374065876007,1.0,1.0,0.1545410305261612,1.0,-2.373412609100342,2.1465752124786377,0.22683747112751,1.60792076587677,0.0,0.0,0.0,93.25111389160156,106.0,-29.75181198120117,-0.0,1139.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01318359375,0.7753185629844666,0.236327975988388,0.214749202132225,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01300048828125,0.8566281795501709,0.3220003545284271,0.3067679107189178,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0131225585937,0.7951724529266357,0.2548057436943054,0.1798480153083801,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0130615234375,0.8286173343658447,0.2895934283733368,0.2762493789196014,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.01324462890625,0.7547174692153931,0.2173535227775573,0.989216446876526,291.0129699707031,291.0260009765625,289.25,286.6181945800781,289.9949035644531,297.21356201171875,290.01190185546875,1.0,0.4527159035205841,1.0,1.0,0.1531555205583572,1.0,-2.3610641956329346,2.1405930519104004,0.2204710096120834,1.6046361923217771,0.0,0.0,0.0,99.77886199951172,94.0,-28.23721504211425,-0.0,1151.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01318359375,0.7753185629844666,0.236327975988388,0.214749202132225,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01300048828125,0.8566281795501709,0.3220003545284271,0.3067679107189178,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0131225585937,0.7951724529266357,0.2548057436943054,0.1798480153083801,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0130615234375,0.8286173343658447,0.2895934283733368,0.2762493789196014,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.01324462890625,0.7547174692153931,0.2173535227775573,0.989216446876526,291.0129699707031,291.0260009765625,289.25,286.6181945800781,289.9949035644531,297.21356201171875,290.01190185546875,1.0,0.4527159035205841,1.0,1.0,0.1531555205583572,1.0,-2.3610641956329346,2.1405930519104004,0.2204710096120834,1.6046361923217771,0.0,0.0,0.0,99.77886199951172,94.0,-28.23721504211425,-0.0,1151.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.774377167224884,0.2360865622758865,0.2144890427589416,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033264160156,0.855893611907959,0.3219752311706543,0.3066911399364471,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0034484863281,0.7943540811538696,0.2546863257884979,0.1797356903553009,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033569335937,0.8279248476028442,0.2895408868789673,0.2761618196964264,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035400390625,0.7531319260597229,0.2164870947599411,0.985149085521698,291.0032653808594,291.0260009765625,289.25,286.6189270019531,289.985595703125,297.2079467773437,290.0022277832031,1.0,0.4519620835781097,1.0,1.0,0.1524627655744552,1.0,-2.35553240776062,2.1381776332855225,0.2173548191785812,1.6034127473831177,0.0,0.0,0.0,99.90666961669922,94.0,-27.60799217224121,-0.0,1146.1214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967041015625,0.7764477133750916,0.2359420508146286,0.2142743468284607,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.99664306640625,0.8583704233169556,0.3220585882663727,0.3066746592521667,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.7966499328613281,0.2546561956405639,0.1796509325504303,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99664306640625,0.8301624655723572,0.2895756065845489,0.2761092185974121,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967041015625,0.7543367743492126,0.2157173752784729,0.9812753200531006,290.9966125488281,291.0260009765625,289.25,286.62017822265625,289.9867248535156,297.2037048339844,289.996337890625,1.0,0.4502314031124115,1.0,1.0,0.1528315246105194,1.0,-2.350435495376587,2.1329345703125,0.2175007313489914,1.599279522895813,0.0,0.0,0.0,98.63330841064452,82.0,-20.96295928955078,-0.0,1135.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.7879492044448853,0.2359063625335693,0.2139704376459121,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.8712812066078186,0.3225023448467254,0.3067990839481354,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.8087071776390076,0.2548404932022095,0.1795692145824432,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.8418111801147461,0.2898841202259063,0.2761173248291015,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.7636164426803589,0.2144530564546585,0.9742169380187988,290.99481201171875,291.0260009765625,289.25,286.6241760253906,289.9920654296875,297.19854736328125,289.99481201171875,1.0,0.4446960985660553,1.0,1.0,0.1535690426826477,1.0,-2.341650485992432,2.123242378234864,0.2184080928564071,1.5914896726608276,0.0,0.0,0.0,93.06665802001952,70.0,-7.146518707275391,-0.0,1103.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
